time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020160,297.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8540344238281,279.3328857421875,282.4192199707031,280.76641845703125,291.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.299933814560063e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8510131835937,279.3299560546875,282.4192199707031,280.76641845703125,291.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.0680916097480804e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8510131835937,279.3299560546875,282.4192199707031,280.76641845703125,291.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.0680916097480804e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8500061035156,279.3289489746094,282.4192199707031,280.76641845703125,291.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.852285251719877e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8500061035156,279.3289489746094,282.4192199707031,280.76641845703125,291.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.852285251719877e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.85107421875,279.3291015625,282.4192199707031,280.76641845703125,291.326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.6515672288951464e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.85107421875,279.3291015625,282.4192199707031,280.76641845703125,291.326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.6515672288951464e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.85418701171875,279.3295593261719,282.4192199707031,280.76641845703125,291.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.46491727011744e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.85418701171875,279.3295593261719,282.4192199707031,280.76641845703125,291.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.46491727011744e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8564758300781,279.3299255371094,282.4192199707031,280.76641845703125,291.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.377245255047456e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8592529296875,279.3303527832031,282.4192199707031,280.76641845703125,291.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.2927133613848127e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8661804199219,279.3314514160156,282.4192199707031,280.76641845703125,291.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.131260043825023e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8661804199219,279.3314514160156,282.4192199707031,280.76641845703125,291.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.131260043825023e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8748474121094,279.3329162597656,282.4192199707031,280.76641845703125,291.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.981194509426132e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8748474121094,279.3329162597656,282.4192199707031,280.76641845703125,291.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.981194509426132e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8851318359375,279.3347473144531,282.4192199707031,280.76641845703125,291.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.8417107639834285e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.8851318359375,279.3347473144531,282.4192199707031,280.76641845703125,291.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.8417107639834285e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.89697265625,279.3369140625,282.4192199707031,280.76641845703125,291.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.7120530173997395e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.89697265625,279.3369140625,282.4192199707031,280.76641845703125,291.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.7120530173997395e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9034118652344,279.338134765625,282.4192199707031,280.76641845703125,291.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.651080310693942e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.91021728515625,279.3394470214844,282.4192199707031,280.76641845703125,291.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.592353146406822e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9248046875,279.34234619140625,282.4192199707031,280.76641845703125,291.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.4802611076447649e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9248046875,279.34234619140625,282.4192199707031,280.76641845703125,291.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.4802611076447649e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9405822753906,279.3456420898437,282.4192199707031,280.76641845703125,291.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.376093496219255e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9405822753906,279.3456420898437,282.4192199707031,280.76641845703125,291.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.376093496219255e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9574890136719,279.3493347167969,282.4192199707031,280.76641845703125,291.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.27927423818619e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.9574890136719,279.3493347167969,282.4192199707031,280.76641845703125,291.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.27927423818619e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,279.97540283203125,279.3534240722656,282.4192199707031,280.76641845703125,291.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,1.1892386282852383e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,279.97540283203125,279.3534240722656,282.4192199707031,280.76641845703125,291.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,1.1892386282852383e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,279.9847106933594,279.3556213378906,282.4192199707031,280.76641845703125,291.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183335816251742e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,1.1470022400317248e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,279.99420166015625,279.3579406738281,282.4192199707031,280.76641845703125,291.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.105858973460272e-05,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.0138244628906,279.36285400390625,282.4192199707031,280.76641845703125,291.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,1.028292899718508e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.0138244628906,279.36285400390625,282.4192199707031,280.76641845703125,291.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,1.028292899718508e-05,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.0341186523437,279.36822509765625,282.4192199707031,280.76641845703125,291.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,2.8596699661043168e-12,2.523603351421945e-18,-2.859672351349097e-12,2.5189138969095026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.560826583765449e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.0341186523437,279.36822509765625,282.4192199707031,280.76641845703125,291.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,2.8596699661043168e-12,2.523603351421945e-18,-2.859672351349097e-12,2.5189138969095026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.560826583765449e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.05499267578125,279.3740539550781,282.4192199707031,280.76641845703125,291.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,8.888935553841293e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.05499267578125,279.3740539550781,282.4192199707031,280.76641845703125,291.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,8.888935553841293e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.07635498046875,279.3803405761719,282.4192199707031,280.76641845703125,291.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.8596699661043168e-12,2.5236035582170986e-18,-2.859672351349097e-12,2.5189138969095026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.264408279501367e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.07635498046875,279.3803405761719,282.4192199707031,280.76641845703125,291.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.8596699661043168e-12,2.5236035582170986e-18,-2.859672351349097e-12,2.5189138969095026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.264408279501367e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.0871887207031,279.3836669921875,282.4192199707031,280.76641845703125,291.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.971978448040318e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.0981140136719,279.3870849609375,282.4192199707031,280.76641845703125,291.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.946510135353772e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,7.690136953897309e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
