time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022620,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.1201171875,279.39434814453125,282.4192199707031,280.76641845703125,291.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.1502281571156345e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.1201171875,279.39434814453125,282.4192199707031,280.76641845703125,291.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.1502281571156345e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.1423034667969,279.402099609375,282.4192199707031,280.76641845703125,291.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.946510135353772e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,6.648256658081664e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.1423034667969,279.402099609375,282.4192199707031,280.76641845703125,291.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.946510135353772e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,6.648256658081664e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.1645202636719,279.4103698730469,282.4192199707031,280.76641845703125,291.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.181056505738525e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.1645202636719,279.4103698730469,282.4192199707031,280.76641845703125,291.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.181056505738525e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.18670654296875,279.419189453125,282.4192199707031,280.76641845703125,291.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.747649538534461e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.18670654296875,279.419189453125,282.4192199707031,280.76641845703125,291.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.747649538534461e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.19775390625,279.4237976074219,282.4192199707031,280.76641845703125,291.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.9465097217634665e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,5.544893156184116e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2087707519531,279.4285583496094,282.4192199707031,280.76641845703125,291.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.3496291911869776e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.23052978515625,279.4385070800781,282.4192199707031,280.76641845703125,291.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,4.973992872692179e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.23052978515625,279.4385070800781,282.4192199707031,280.76641845703125,291.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,4.973992872692179e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.251953125,279.4490661621094,282.4192199707031,280.76641845703125,291.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.625408564606914e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.251953125,279.4490661621094,282.4192199707031,280.76641845703125,291.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.625408564606914e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2729187011719,279.4602355957031,282.4192199707031,280.76641845703125,291.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.30146337748738e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2729187011719,279.4602355957031,282.4192199707031,280.76641845703125,291.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.30146337748738e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2933044433594,279.4720458984375,282.4192199707031,280.76641845703125,291.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.000244189228397e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.2933044433594,279.4720458984375,282.4192199707031,280.76641845703125,291.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.000244189228397e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.3032531738281,279.4781799316406,282.4192199707031,280.76641845703125,291.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.859630851366092e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.3130187988281,279.4844970703125,282.4192199707031,280.76641845703125,291.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.724619546119357e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.3319396972656,279.4976501464844,282.4192199707031,280.76641845703125,291.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183335816251742e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,3.4634776966413483e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.3319396972656,279.4976501464844,282.4192199707031,280.76641845703125,291.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183335816251742e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,3.4634776966413483e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.3500061035156,279.511474609375,282.4192199707031,280.76641845703125,291.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.9465097217634665e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,3.2214863949775463e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.3500061035156,279.511474609375,282.4192199707031,280.76641845703125,291.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.9465097217634665e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,3.2214863949775463e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.36749267578125,279.52667236328125,282.4192199707031,280.76641845703125,291.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.996596549564856e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.36749267578125,279.52667236328125,282.4192199707031,280.76641845703125,291.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.996596549564856e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.38482666015625,279.5437316894531,282.4192199707031,280.76641845703125,291.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.786302957247244e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.38482666015625,279.5437316894531,282.4192199707031,280.76641845703125,291.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.786302957247244e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.3934631347656,279.552978515625,282.4192199707031,280.76641845703125,291.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.68688336291234e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.4020690917969,279.5626220703125,282.4192199707031,280.76641845703125,291.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.59083367382118e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.4192199707031,279.5832214355469,282.4192199707031,280.76641845703125,291.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.4084124561341014e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.4192199707031,279.5832214355469,282.4192199707031,280.76641845703125,291.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.4084124561341014e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.43634033203125,279.6054382324219,282.4192199707031,280.76641845703125,291.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.9465097217634665e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,2.237741000499227e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.43634033203125,279.6054382324219,282.4192199707031,280.76641845703125,291.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,9.284937320950053e-14,3.9465097217634665e-18,-9.285332377116653e-14,1.5448863976280649e-12,0.0,0.0,0.0,0.0,60.0,2.237741000499227e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.4534606933594,279.6291809082031,282.4192199707031,280.76641845703125,291.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.0795939690287923e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.4534606933594,279.6291809082031,282.4192199707031,280.76641845703125,291.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,2.0795939690287923e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.4706115722656,279.65435791015625,282.4192199707031,280.76641845703125,291.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.9253409391239984e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.4706115722656,279.65435791015625,282.4192199707031,280.76641845703125,291.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.9253409391239984e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.47918701171875,279.6674499511719,282.4192199707031,280.76641845703125,291.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.853929916251218e-06,-0.0,-1.401298464324817e-45,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.48779296875,279.6808776855469,282.4192199707031,280.76641845703125,291.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564922769007605e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.7886671912492602e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.5050964355469,279.7086181640625,282.4192199707031,280.76641845703125,291.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.662696035964473e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
