time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12025080,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.5050964355469,279.7086181640625,282.4192199707031,280.76641845703125,291.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.662696035964473e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.52252197265625,279.7375183105469,282.4192199707031,280.76641845703125,291.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.5434196711794357e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.52252197265625,279.7375183105469,282.4192199707031,280.76641845703125,291.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.5434196711794357e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.54010009765625,279.7674560546875,282.4192199707031,280.76641845703125,291.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.4327508779388154e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.54010009765625,279.7674560546875,282.4192199707031,280.76641845703125,291.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.4327508779388154e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.5578918457031,279.79833984375,282.4192199707031,280.76641845703125,291.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,1.3273195236251922e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.5578918457031,279.79833984375,282.4192199707031,280.76641845703125,291.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,1.3273195236251922e-06,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.5668640136719,279.8140869140625,282.4192199707031,280.76641845703125,291.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.2804788411813206e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.5758972167969,279.830078125,282.4192199707031,280.76641845703125,291.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.2346629318926716e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.5941772460937,279.8625793457031,282.4192199707031,280.76641845703125,291.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.1470386880318983e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.5941772460937,279.8625793457031,282.4192199707031,280.76641845703125,291.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.1470386880318983e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.6127624511719,279.8957214355469,282.4192199707031,280.76641845703125,291.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.0592095804895507e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.6127624511719,279.8957214355469,282.4192199707031,280.76641845703125,291.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,1.0592095804895507e-06,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.63165283203125,279.9294738769531,282.4192199707031,280.76641845703125,291.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,9.873432418316952e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.63165283203125,279.9294738769531,282.4192199707031,280.76641845703125,291.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,9.873432418316952e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.65093994140625,279.9636535644531,282.4192199707031,280.76641845703125,291.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,9.17207444217638e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.65093994140625,279.9636535644531,282.4192199707031,280.76641845703125,291.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,9.17207444217638e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-2.558444450219411e-13,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-2.694167317626034e-13,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-1.9899034676973411e-13,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-2.694166775524948e-13,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-1.27799615508295e-12,290.8985900878906,294.1499938964844,280.66070556640625,279.9808959960937,282.4192199707031,280.76641845703125,291.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5626566840797338e-12,6.606242806978722e-18,2.562650178866699e-12,-2.7920942467785093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.838701432978269e-07,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.67059326171875,279.99822998046875,282.4192199707031,280.76641845703125,291.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,8.475726076540013e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.6907043457031,280.0330810546875,282.4192199707031,280.76641845703125,291.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.84723681590549e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.6907043457031,280.0330810546875,282.4192199707031,280.76641845703125,291.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.84723681590549e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.7112731933594,280.068115234375,282.4192199707031,280.76641845703125,291.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.329871323236148e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.7112731933594,280.068115234375,282.4192199707031,280.76641845703125,291.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.329871323236148e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.7323303222656,280.1032409667969,282.4192199707031,280.76641845703125,291.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.818199267399905e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.7323303222656,280.1032409667969,282.4192199707031,280.76641845703125,291.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.56492318259791e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.818199267399905e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.7539367675781,280.1383361816406,282.4192199707031,280.76641845703125,291.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,6.33089200618997e-07,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,280.7539367675781,280.1383361816406,282.4192199707031,280.76641845703125,291.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,2.0416376651354734e-13,5.183336229842048e-18,-2.041689571314481e-13,-1.818066855917289e-12,0.0,0.0,0.0,0.0,60.0,6.33089200618997e-07,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,-5.116888900438821e-13,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,-5.388334635252068e-13,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,-3.9798069353946813e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,-5.388333551049895e-13,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,-2.5559923101659e-12,290.8985900878906,294.1499938964844,280.76495361328125,280.1558532714844,282.4192199707031,280.76641845703125,291.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,3.71921765574771e-14,3.328097088109634e-18,-3.71955070910257e-14,3.226362970190633e-12,0.0,0.0,0.0,0.0,60.0,6.104772865000996e-07,-0.0,-2.0267154052839512e-24,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.7760925292969,280.1733093261719,282.4192199707031,280.76641845703125,291.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.882979507987329e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.7988586425781,280.2080993652344,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.50699959923606e-12,7.224656681403473e-18,2.5069922266612865e-12,-4.473570819341077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.45988768863026e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.7988586425781,280.2080993652344,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.50699959923606e-12,7.224656681403473e-18,2.5069922266612865e-12,-4.473570819341077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.45988768863026e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.822265625,280.2425842285156,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.071408395451726e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.822265625,280.2425842285156,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.071408395451726e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.8463439941406,280.2766418457031,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.709799554802885e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.8463439941406,280.2766418457031,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.709799554802885e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.8711242675781,280.3102111816406,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.374149682462304e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.8711242675781,280.3102111816406,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.374149682462304e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.8837890625,280.3267822265625,282.4192199707031,280.76641845703125,291.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.2149778778366453e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.8966369628906,280.3431701660156,282.4192199707031,280.76641845703125,291.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.0617265995024354e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.92291259765625,280.3754577636719,282.4192199707031,280.76641845703125,291.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.770936416458426e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.92291259765625,280.3754577636719,282.4192199707031,280.76641845703125,291.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.770936416458426e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,280.95001220703125,280.40692138671875,282.4192199707031,280.76641845703125,291.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649235961882164e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,3.502234449115349e-07,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
