time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030060,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.260009765625,282.6353454589844,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649240097785234e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.159314208138312e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.260009765625,282.6353454589844,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649240097785234e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,7.159314208138312e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.3930358886719,282.74981689453125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649240097785234e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.781309735970353e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.3930358886719,282.74981689453125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649240097785234e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.781309735970353e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.4581604003906,282.8048400878906,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649240097785234e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.569536026290734e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.52215576171875,282.8582458496094,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.5649240097785234e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,6.362316895547337e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,283.6465759277344,282.95977783203125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,2.8596699661043168e-12,2.5236043853977108e-18,-2.859672351349097e-12,2.5189138969095026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5903676354773786e-08,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,2.558444450219411e-13,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,2.694167317626034e-13,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,1.9899034676973411e-13,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,2.694166775524948e-13,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,1.27799615508295e-12,290.8985900878906,294.1499938964844,283.6465759277344,282.95977783203125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,2.8596699661043168e-12,2.5236043853977108e-18,-2.859672351349097e-12,2.5189138969095026e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5903676354773786e-08,-0.0,-5.066788513209878e-25,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.7654724121094,283.05352783203125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.364931254803198e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.7654724121094,283.05352783203125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.364931254803198e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.8780822753906,283.1386108398437,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.0734580980815736e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.8780822753906,283.1386108398437,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,5.0734580980815736e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.983642578125,283.21417236328125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.71139358637629e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,283.983642578125,283.21417236328125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.71139358637629e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,284.03350830078125,283.2480773925781,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.5451624686165815e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,284.0813293457031,283.279296875,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.381208640324986e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,284.1703796386719,283.3331298828125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.066964010007723e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,0.0,290.8985900878906,294.1499938964844,284.1703796386719,283.3331298828125,282.4192199707031,280.76641845703125,291.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4850657324965574e-13,4.564924423368829e-18,-1.485111404513073e-13,-1.3659025624966625e-13,0.0,0.0,0.0,0.0,60.0,4.066964010007723e-08,-0.0,-0.0,0.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.050000000745058,4.01675775973942e-11,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.050000000745058,4.2298428648557256e-11,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.050000000745058,3.124148509336955e-11,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.953857421875,0.0,0.050000000745058,4.2298418240216407e-11,297.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.050000000745058,2.0064538919228878e-10,290.8985900878906,291.1499938964844,284.25,283.3747863769531,282.4192199707031,280.76641845703125,291.3207702636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2661632559948254e-10,5.37851945462851e-16,4.266157704879703e-10,-9.753932106448815e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-1.0521732747292845e-06,-0.0,-1.2489126701907931e-20,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.050000000745058,4.01675775973942e-11,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.050000000745058,4.2298428648557256e-11,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.050000000745058,3.124148509336955e-11,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.953857421875,0.0,0.050000000745058,4.2298418240216407e-11,297.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.050000000745058,2.0064538919228878e-10,290.8985900878906,291.1499938964844,284.25,283.3747863769531,282.4192199707031,280.76641845703125,291.3207702636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2661632559948254e-10,5.37851945462851e-16,4.266157704879703e-10,-9.753932106448815e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-1.0521732747292845e-06,-0.0,-1.2489126701907931e-20,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55780029296875,0.6340833306312561,0.050000000745058,0.0408398434519767,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579528808594,0.6340833306312561,0.050000000745058,0.0430063307285308,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55816650390625,0.6340833306312561,0.050000000745058,0.0317643322050571,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5578918457031,0.6340833306312561,0.050000000745058,0.0430063270032405,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579528808594,0.6340833306312561,0.050000000745058,0.2040034830570221,290.49041748046875,291.1499938964844,284.2872619628906,283.3920288085937,292.3805236816406,294.089599609375,291.350341796875,1.0,0.1097130179405212,0.0114444764330983,0.0114444764330983,1.0,1.0,-0.4353132843971252,8.553834049962461e-07,0.435312420129776,-0.1326945722103119,0.0,0.0,0.0,10.179819107055664,60.0,267.33807373046875,-0.0,12.278557777404783,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48260498046875,0.6313429474830627,0.050000000745058,0.0452362112700939,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48260498046875,0.6313429474830627,0.050000000745058,0.0476359091699123,297.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4826354980469,0.6313429474830627,0.050000000745058,0.0351837202906608,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.48260498046875,0.6313429474830627,0.050000000745058,0.0476359091699123,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.48260498046875,0.6313429474830627,0.050000000745058,0.2259642332792282,290.4922790527344,291.1499938964844,284.324462890625,283.40850830078125,293.6818542480469,297.5093078613281,291.6395874023437,1.0,0.1210937723517417,0.0228889528661966,0.0228889528661966,1.0,1.0,-0.4819972515106201,3.535827090672683e-06,0.481993705034256,-0.1438865810632705,0.0,0.0,0.0,12.500314712524414,60.0,585.4251708984375,-0.0,16.681339263916016,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.0456806682050228,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.0481039434671402,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.0355294086039066,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.0481039434671402,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.2281844019889831,291.00982666015625,291.1499938964844,284.3985595703125,283.43914794921875,293.7063903808594,297.658203125,292.10650634765625,1.0,0.1406052410602569,0.0457779057323932,0.0457779057323932,1.0,1.0,-0.4867364466190338,3.7090107070980594e-05,0.4866993725299835,-0.1449987590312957,0.0,0.0,0.0,20.01247215270996,60.0,582.3016357421875,-0.0,23.19174766540528,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.0456806682050228,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.0481039434671402,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.0355294086039066,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.0481039434671402,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9884948730469,0.5709877014160156,0.050000000745058,0.2281844019889831,291.00982666015625,291.1499938964844,284.3985595703125,283.43914794921875,293.7063903808594,297.658203125,292.10650634765625,1.0,0.1406052410602569,0.0457779057323932,0.0457779057323932,1.0,1.0,-0.4867364466190338,3.7090107070980594e-05,0.4866993725299835,-0.1449987590312957,0.0,0.0,0.0,20.01247215270996,60.0,582.3016357421875,-0.0,23.19174766540528,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1723327636719,0.5492414236068726,0.050000000745058,0.0458179265260696,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1723327636719,0.5492414236068726,0.050000000745058,0.0482484847307205,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1723327636719,0.5492414236068726,0.050000000745058,0.0356361679732799,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1723327636719,0.5492414236068726,0.050000000745058,0.0482484847307205,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1723327636719,0.5492414236068726,0.050000000745058,0.2288700342178344,291.1895751953125,291.1499938964844,284.4354858398437,283.453369140625,293.7077331542969,297.6416015625,292.2725830078125,1.0,0.1490137130022049,0.0572223849594593,0.0572223849594593,1.0,1.0,-0.4881990551948547,0.0001045058743329,0.4880945384502411,-0.1452937871217727,0.0,0.0,0.0,23.679826736450195,60.0,529.2344970703125,-0.0,26.34629821777344,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.33331298828125,0.532439112663269,0.050000000745058,0.0459493920207023,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33331298828125,0.532439112663269,0.050000000745058,0.0483869202435016,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.33331298828125,0.532439112663269,0.050000000745058,0.0357384160161018,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.33331298828125,0.532439112663269,0.050000000745058,0.0483869202435016,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.33331298828125,0.532439112663269,0.050000000745058,0.2295267283916473,291.34869384765625,291.1499938964844,284.47235107421875,283.46685791015625,293.7080078125,297.6275329589844,292.4244079589844,1.0,0.1565810441970825,0.2457779049873352,0.2457779049873352,0.9973307251930236,1.0,-0.4896000921726227,0.0325134359300136,0.4570866525173187,-0.1133829206228256,0.0,0.0,0.0,27.19925117492676,60.0,477.3034057617188,-0.0,29.3800106048584,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.0461895242333412,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.0486397929489612,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.0359251871705055,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.0486397929489612,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.2307262420654297,291.6271667480469,291.1499938964844,284.5458679199219,283.4918212890625,292.98809814453125,297.6065673828125,292.6826477050781,1.0,0.1694024950265884,0.62288898229599,0.62288898229599,0.9919921159744264,1.0,-0.492158979177475,0.1862747520208358,0.3058842420578003,0.039064984768629,0.0,0.0,0.0,33.64042663574219,60.0,295.093017578125,-0.0,34.94675827026367,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.0461895242333412,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.0486397929489612,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.0359251871705055,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.0486397929489612,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.61456298828125,0.5095361471176147,0.050000000745058,0.2307262420654297,291.6271667480469,291.1499938964844,284.5458679199219,283.4918212890625,292.98809814453125,297.6065673828125,292.6826477050781,1.0,0.1694024950265884,0.62288898229599,0.62288898229599,0.9919921159744264,1.0,-0.492158979177475,0.1862747520208358,0.3058842420578003,0.039064984768629,0.0,0.0,0.0,33.64042663574219,60.0,295.093017578125,-0.0,34.94675827026367,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.046393509954214,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.0488546006381511,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.0360838435590267,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.0488546006381511,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.2317451983690261,291.5981750488281,291.1499938964844,284.6190795898437,283.5141906738281,291.9439392089844,297.5923156738281,292.5483703613281,1.0,0.1795581579208374,1.0,1.0,0.9866535663604736,1.0,-0.4943325221538543,0.215966060757637,0.2783664762973785,0.0680709481239318,0.0,0.0,0.0,39.09871292114258,60.0,-155.38267517089844,-0.0,39.741607666015625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.046393509954214,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.0488546006381511,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.0360838435590267,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.0488546006381511,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.495433896780014,0.050000000745058,0.2317451983690261,291.5981750488281,291.1499938964844,284.6190795898437,283.5141906738281,291.9439392089844,297.5923156738281,292.5483703613281,1.0,0.1795581579208374,1.0,1.0,0.9866535663604736,1.0,-0.4943325221538543,0.215966060757637,0.2783664762973785,0.0680709481239318,0.0,0.0,0.0,39.09871292114258,60.0,-155.38267517089844,-0.0,39.741607666015625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.0465622134506702,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.0490322522819042,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.0362150557339191,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.0490322522819042,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.2325879037380218,291.4492492675781,290.6499938964844,284.6921081542969,283.5340881347656,291.9428405761719,297.58038330078125,292.4257507324219,1.0,0.1875165700912475,1.0,1.0,0.9772420525550842,1.0,-0.4961301982402801,0.2170314192771911,0.279098778963089,0.0686399862170219,0.0,0.0,0.0,43.609405517578125,48.0,-176.45108032226562,-0.0,43.74249649047852,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.0465622134506702,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.0490322522819042,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.0362150557339191,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.0490322522819042,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4546203613281,0.4857628941535949,0.050000000745058,0.2325879037380218,291.4492492675781,290.6499938964844,284.6921081542969,283.5340881347656,291.9428405761719,297.58038330078125,292.4257507324219,1.0,0.1875165700912475,1.0,1.0,0.9772420525550842,1.0,-0.4961301982402801,0.2170314192771911,0.279098778963089,0.0686399862170219,0.0,0.0,0.0,43.609405517578125,48.0,-176.45108032226562,-0.0,43.74249649047852,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.0466043166816234,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.0490765869617462,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.0362478010356426,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.0490765869617462,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.2327982038259506,291.36602783203125,290.1499938964844,284.764892578125,283.5517272949219,291.96453857421875,297.57037353515625,292.34747314453125,1.0,0.188959538936615,1.0,1.0,0.9678305983543396,1.0,-0.496579110622406,0.2174091786146164,0.2791699469089508,0.0688237026333808,0.0,0.0,0.0,44.734466552734375,36.0,-144.4920654296875,-0.0,44.74485778808594,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.0466043166816234,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.0490765869617462,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.0362478010356426,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.0490765869617462,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697509765625,0.4834789633750915,0.050000000745058,0.2327982038259506,291.36602783203125,290.1499938964844,284.764892578125,283.5517272949219,291.96453857421875,297.57037353515625,292.34747314453125,1.0,0.188959538936615,1.0,1.0,0.9678305983543396,1.0,-0.496579110622406,0.2174091786146164,0.2791699469089508,0.0688237026333808,0.0,0.0,0.0,44.734466552734375,36.0,-144.4920654296875,-0.0,44.74485778808594,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3330993652344,0.4846917688846588,0.050000000745058,0.0465818978846073,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3330993652344,0.4846917688846588,0.050000000745058,0.0490529835224151,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3330993652344,0.4846917688846588,0.050000000745058,0.0362303666770458,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3330993652344,0.4846917688846588,0.050000000745058,0.0490529835224151,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3330993652344,0.4846917688846588,0.050000000745058,0.23268623650074,291.3296203613281,290.1499938964844,284.8012390136719,283.55975341796875,291.97540283203125,297.5660705566406,292.3123779296875,1.0,0.1877668052911758,1.0,1.0,0.9631248712539672,1.0,-0.4963403642177582,0.2174089401960373,0.2789314091205597,0.0688251405954361,0.0,0.0,0.0,44.13450622558594,36.0,-128.2362518310547,-0.0,44.2101936340332,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2991027832031,0.4871920943260193,0.050000000745058,0.0465361587703228,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2991027832031,0.4871920943260193,0.050000000745058,0.0490048192441463,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2991027832031,0.4871920943260193,0.050000000745058,0.0361947901546955,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2991027832031,0.4871920943260193,0.050000000745058,0.0490048192441463,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2991027832031,0.4871920943260193,0.050000000745058,0.2324577569961547,291.2958984375,289.6499938964844,284.8375244140625,283.5672607421875,291.98046875,297.56219482421875,292.2799377441406,1.0,0.1854879260063171,1.0,1.0,0.942124605178833,1.0,-0.495853066444397,0.2176128923892974,0.2782401740550995,0.0690798759460449,0.0,0.0,0.0,42.91082000732422,25.0,-113.53269958496094,-0.0,43.12123489379883,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.0463954135775566,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.0488566048443317,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.0360853224992752,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.0488566048443317,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.2317547053098678,291.2351989746094,289.1499938964844,284.9100036621094,283.5808410644531,291.9811706542969,297.5556945800781,292.22119140625,1.0,0.1785254627466201,1.0,1.0,0.900124192237854,1.0,-0.4943534731864929,0.2180687338113784,0.2762847542762756,0.0697309300303459,0.0,0.0,0.0,39.14566802978516,25.0,-90.41739654541016,-0.0,39.78356170654297,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
