time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032280,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.0463954135775566,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.0488566048443317,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.0360853224992752,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.0488566048443317,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2380065917969,0.4953174889087677,0.050000000745058,0.2317547053098678,291.2351989746094,289.1499938964844,284.9100036621094,283.5808410644531,291.9811706542969,297.5556945800781,292.22119140625,1.0,0.1785254627466201,1.0,1.0,0.900124192237854,1.0,-0.4943534731864929,0.2180687338113784,0.2762847542762756,0.0697309300303459,0.0,0.0,0.0,39.14566802978516,25.0,-90.41739654541016,-0.0,39.78356170654297,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.046282984316349,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.0487382113933563,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.0359978787600994,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.0487382113933563,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.2311930954456329,291.1824035644531,288.6499938964844,284.9823608398437,283.5926208496094,291.9725952148437,297.5506286621094,292.17022705078125,1.0,0.1731383651494979,1.0,1.0,0.8581237196922302,1.0,-0.4931552708148956,0.2190720736980438,0.2740831971168518,0.0708110481500625,0.0,0.0,0.0,36.13736724853516,25.0,-73.5057373046875,-0.0,37.131004333496094,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.046282984316349,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.0487382113933563,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.0359978787600994,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.0487382113933563,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1848449707031,0.502623975276947,0.050000000745058,0.2311930954456329,291.1824035644531,288.6499938964844,284.9823608398437,283.5926208496094,291.9725952148437,297.5506286621094,292.17022705078125,1.0,0.1731383651494979,1.0,1.0,0.8581237196922302,1.0,-0.4931552708148956,0.2190720736980438,0.2740831971168518,0.0708110481500625,0.0,0.0,0.0,36.13736724853516,25.0,-73.5057373046875,-0.0,37.131004333496094,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5085914134979248,0.050000000745058,0.0462016016244888,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5085914134979248,0.050000000745058,0.0486525110900402,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5085914134979248,0.050000000745058,0.0359345786273479,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5085914134979248,0.050000000745058,0.0486525110900402,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1383361816406,0.5085914134979248,0.050000000745058,0.2307865768671035,291.1358947753906,288.6499938964844,285.05126953125,283.6023864746094,291.8877258300781,297.5469665527344,292.1223449707031,1.0,0.1690152734518051,1.0,1.0,0.7720581293106079,1.0,-0.4922880530357361,0.2237424999475479,0.268545538187027,0.075439378619194,0.0,0.0,0.0,33.959495544433594,25.0,-75.7691879272461,-0.0,35.21910095214844,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1358947753906,0.5088623762130737,0.050000000745058,0.0461981147527694,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1358947753906,0.5088623762130737,0.050000000745058,0.0486488416790962,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1358947753906,0.5088623762130737,0.050000000745058,0.0359318666160106,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1358947753906,0.5088623762130737,0.050000000745058,0.0486488416790962,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1358947753906,0.5088623762130737,0.050000000745058,0.2307691574096679,291.1333923339844,288.1499938964844,285.0546264648437,283.6028137207031,291.880859375,297.5468139648437,292.1195983886719,1.0,0.1688362658023834,1.0,1.0,0.7678616046905518,1.0,-0.4922508895397186,0.2240802943706512,0.2681705951690674,0.0757726803421974,0.0,0.0,0.0,33.8661994934082,25.0,-76.68830108642578,-0.0,35.13736724853516,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.514050304889679,0.050000000745058,0.0461345873773098,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.514050304889679,0.050000000745058,0.0485819429159164,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.514050304889679,0.050000000745058,0.0358824580907821,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.514050304889679,0.050000000745058,0.0485819429159164,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731811523437,0.514050304889679,0.050000000745058,0.2304518222808838,291.06939697265625,288.1499938964844,285.1235046386719,283.6112060546875,291.65826416015625,297.5439758300781,292.04754638671875,1.0,0.1655389070510864,1.0,1.0,0.6817960143089294,1.0,-0.4915739297866821,0.2346150279045105,0.2569589018821716,0.0861681476235389,0.0,0.0,0.0,32.1662712097168,25.0,-114.64551544189452,-0.0,33.65087127685547,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0692749023437,0.5142849683761597,0.050000000745058,0.0461318530142307,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0692749023437,0.5142849683761597,0.050000000745058,0.0485790595412254,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0692749023437,0.5142849683761597,0.050000000745058,0.0358803272247314,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0692749023437,0.5142849683761597,0.050000000745058,0.0485790595412254,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0692749023437,0.5142849683761597,0.050000000745058,0.2304381430149078,291.0653991699219,287.6499938964844,285.1268615722656,283.611572265625,291.6421203613281,297.5438537597656,292.0429382324219,1.0,0.165395438671112,1.0,1.0,0.6775994896888733,1.0,-0.4915447831153869,0.2353564351797104,0.2561883330345154,0.08690045773983,0.0,0.0,0.0,32.09308624267578,25.0,-117.69652557373048,-0.0,33.587005615234375,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.5167130827903748,0.050000000745058,0.0461041927337646,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.5167130827903748,0.050000000745058,0.048549935221672,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.5167130827903748,0.050000000745058,0.0358588173985481,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.5167130827903748,0.050000000745058,0.048549935221672,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.5167130827903748,0.050000000745058,0.2302999943494796,291.0147705078125,287.6499938964844,285.1629638671875,283.615478515625,291.4261779785156,297.5425720214844,291.9840393066406,1.0,0.1639386713504791,1.0,1.0,0.6324684023857117,1.0,-0.4912500381469726,0.245213121175766,0.2460369020700454,0.0966451838612556,0.0,0.0,0.0,31.353418350219727,25.0,-159.83334350585938,-0.0,32.94234085083008,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515991210937,0.5189723968505859,0.050000000745058,0.0460794754326343,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515991210937,0.5189723968505859,0.050000000745058,0.0485239066183567,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515991210937,0.5189723968505859,0.050000000745058,0.0358395911753177,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515991210937,0.5189723968505859,0.050000000745058,0.0485239066183567,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515991210937,0.5189723968505859,0.050000000745058,0.2301765233278274,290.9442443847656,287.1499938964844,285.19903564453125,283.6190795898437,290.9991760253906,297.5412902832031,291.8989562988281,1.0,0.162631869316101,1.0,1.0,0.5699697732925415,1.0,-0.4909866154193878,0.2654820084571838,0.2255046218633651,0.1167483106255531,0.0,0.0,0.0,30.693811416625977,25.0,-239.86846923828125,-0.0,32.36985778808594,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.0460375323891639,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.0484797395765781,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.0358069688081741,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.0484797395765781,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.2299669981002807,290.6553039550781,286.6499938964844,285.271240234375,283.6255187988281,289.4598999023437,297.5381164550781,291.54107666015625,1.0,0.1604087501764297,1.0,1.0,0.4449723958969116,1.0,-0.4905396401882171,0.3317647874355316,0.1587748676538467,0.1825785487890243,0.0,0.0,0.0,29.57858085632324,25.0,-578.0949096679688,-0.0,31.408525466918945,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.0460375323891639,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.0484797395765781,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.0358069688081741,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.0484797395765781,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6740417480469,0.523012638092041,0.050000000745058,0.2299669981002807,290.6553039550781,286.6499938964844,285.271240234375,283.6255187988281,289.4598999023437,297.5381164550781,291.54107666015625,1.0,0.1604087501764297,1.0,1.0,0.4449723958969116,1.0,-0.4905396401882171,0.3317647874355316,0.1587748676538467,0.1825785487890243,0.0,0.0,0.0,29.57858085632324,25.0,-578.0949096679688,-0.0,31.408525466918945,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.83306884765625,0.7862838506698608,0.1357242465019226,0.1228744313120842,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394226074219,0.5590984225273132,0.050000000745058,0.0481785163283348,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8376770019531,0.7677242755889893,0.126033529639244,0.0890715792775154,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394226074219,0.5590984225273132,0.050000000745058,0.0481785163283348,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394226074219,0.5590984225273132,0.050000000745058,0.2285381406545639,289.8607177734375,286.1499938964844,285.34344482421875,283.63104248046875,287.61529541015625,297.5321350097656,290.65216064453125,1.0,0.1617067754268646,1.0,1.0,0.3199750185012817,1.0,-0.6446030139923096,0.5324303507804871,0.1121726408600807,0.3494971990585327,0.0,0.0,0.0,23.220684051513672,25.0,-1219.8486328125,-0.0,40.71002578735352,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.83306884765625,0.7862838506698608,0.1357242465019226,0.1228744313120842,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394226074219,0.5590984225273132,0.050000000745058,0.0481785163283348,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8376770019531,0.7677242755889893,0.126033529639244,0.0890715792775154,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394226074219,0.5590984225273132,0.050000000745058,0.0481785163283348,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394226074219,0.5590984225273132,0.050000000745058,0.2285381406545639,289.8607177734375,286.1499938964844,285.34344482421875,283.63104248046875,287.61529541015625,297.5321350097656,290.65216064453125,1.0,0.1617067754268646,1.0,1.0,0.3199750185012817,1.0,-0.6446030139923096,0.5324303507804871,0.1121726408600807,0.3494971990585327,0.0,0.0,0.0,23.220684051513672,25.0,-1219.8486328125,-0.0,40.71002578735352,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7499389648437,0.7747058868408203,0.1311182379722595,0.1196157932281494,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.5553742051124573,0.050000000745058,0.0482038669288158,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.754638671875,0.7572695016860962,0.1224999874830246,0.0868893638253212,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.5553742051124573,0.050000000745058,0.0482038669288158,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.5553742051124573,0.050000000745058,0.2286583930253982,288.776611328125,286.1499938964844,285.4157409667969,283.6358642578125,286.30596923828125,297.5168151855469,289.5728759765625,1.0,0.1622851938009262,1.0,1.0,0.191985011100769,1.0,-0.6379135251045227,0.5950363874435425,0.0428771823644638,0.4132018685340881,0.0,0.0,0.0,23.816143035888672,25.0,-1456.1175537109375,-0.0,40.6636962890625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7499389648437,0.7747058868408203,0.1311182379722595,0.1196157932281494,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.5553742051124573,0.050000000745058,0.0482038669288158,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.754638671875,0.7572695016860962,0.1224999874830246,0.0868893638253212,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.5553742051124573,0.050000000745058,0.0482038669288158,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.5553742051124573,0.050000000745058,0.2286583930253982,288.776611328125,286.1499938964844,285.4157409667969,283.6358642578125,286.30596923828125,297.5168151855469,289.5728759765625,1.0,0.1622851938009262,1.0,1.0,0.191985011100769,1.0,-0.6379135251045227,0.5950363874435425,0.0428771823644638,0.4132018685340881,0.0,0.0,0.0,23.816143035888672,25.0,-1456.1175537109375,-0.0,40.6636962890625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.572509765625,0.8531025648117065,0.1291937679052353,0.0760361701250076,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.689208984375,0.7208173274993896,0.050000000745058,0.0476018376648426,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.9675648808479308,0.1196191161870956,0.0843115597963333,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.689208984375,0.7208173274993896,0.050000000745058,0.0476018376648426,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525817871094,0.942535161972046,0.1162263005971908,0.5032199025154114,287.5264892578125,286.1499938964844,285.48809814453125,283.64013671875,285.5068359375,297.47222900390625,288.2962341308594,1.0,0.1679577529430389,1.0,1.0,0.0639950037002563,1.0,-0.90818053483963,0.9073615670204164,0.0008189586224034,0.6744545698165894,0.0,0.0,0.0,11.305814743041992,45.0,-1751.482177734375,-0.0,60.363525390625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.572509765625,0.8531025648117065,0.1291937679052353,0.0760361701250076,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.689208984375,0.7208173274993896,0.050000000745058,0.0476018376648426,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393371582031,0.9675648808479308,0.1196191161870956,0.0843115597963333,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.689208984375,0.7208173274993896,0.050000000745058,0.0476018376648426,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525817871094,0.942535161972046,0.1162263005971908,0.5032199025154114,287.5264892578125,286.1499938964844,285.48809814453125,283.64013671875,285.5068359375,297.47222900390625,288.2962341308594,1.0,0.1679577529430389,1.0,1.0,0.0639950037002563,1.0,-0.90818053483963,0.9073615670204164,0.0008189586224034,0.6744545698165894,0.0,0.0,0.0,11.305814743041992,45.0,-1751.482177734375,-0.0,60.363525390625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.904742419719696,0.1314563453197479,0.0946682319045066,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95074462890625,0.7103627324104309,0.050000000745058,0.0476179048418998,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82696533203125,0.9479088187217712,0.1178038120269775,0.0832239240407943,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.95074462890625,0.7103627324104309,0.050000000745058,0.0476179048418998,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82965087890625,0.9331576228141784,0.1120624840259552,0.5129584670066833,286.8140563964844,286.1499938964844,285.5243225097656,283.64215087890625,285.52008056640625,297.40972900390625,287.674072265625,1.0,0.1746897399425506,1.0,1.0,0.0,1.0,-0.9433329105377196,0.94333153963089,1.4046224805497332e-06,0.7033974528312683,0.0,0.0,0.0,12.117968559265137,45.0,-1597.51904296875,-0.0,67.33905792236328,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670349121094,0.8874730467796326,0.1287581622600555,0.1172655522823333,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4482116699219,0.6471343040466309,0.050000000745058,0.0477539859712123,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668212890625,0.8559896349906921,0.1156182959675788,0.0819050073623657,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4482116699219,0.6471343040466309,0.050000000745058,0.0477539859712123,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699951171875,0.8402844071388245,0.1082038208842277,0.4965154826641083,286.3579406738281,286.25,285.5605773925781,283.6440734863281,285.5562744140625,297.35284423828125,287.26416015625,1.0,0.18271104991436,1.0,1.0,0.0,1.0,-0.9510756731033324,0.9510748386383056,8.51371112275956e-07,0.7077144980430603,0.0,0.0,0.0,15.627716064453123,33.0,-1316.759765625,-0.0,74.23942565917969,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929992675781,0.7935418486595154,0.1230314150452613,0.1122947037220001,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83990478515625,0.5854031443595886,0.050000000745058,0.0480211079120636,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.7680667042732239,0.1119494959712028,0.0793564021587371,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83990478515625,0.5854031443595886,0.050000000745058,0.0480211079120636,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.7468387484550476,0.1020206660032272,0.4677329659461975,285.7906799316406,286.3500061035156,285.6332092285156,283.6478881835937,285.62872314453125,297.2655334472656,286.73162841796875,1.0,0.1878369301557541,1.0,1.0,0.0,1.0,-0.9065847396850586,0.9065839648246764,7.922321287878731e-07,0.67349773645401,0.0,0.0,0.0,21.904016494750977,25.0,-830.2286376953125,-0.0,76.2931137084961,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929992675781,0.7935418486595154,0.1230314150452613,0.1122947037220001,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83990478515625,0.5854031443595886,0.050000000745058,0.0480211079120636,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.7680667042732239,0.1119494959712028,0.0793564021587371,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83990478515625,0.5854031443595886,0.050000000745058,0.0480211079120636,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.7468387484550476,0.1020206660032272,0.4677329659461975,285.7906799316406,286.3500061035156,285.6332092285156,283.6478881835937,285.62872314453125,297.2655334472656,286.73162841796875,1.0,0.1878369301557541,1.0,1.0,0.0,1.0,-0.9065847396850586,0.9065839648246764,7.922321287878731e-07,0.67349773645401,0.0,0.0,0.0,21.904016494750977,25.0,-830.2286376953125,-0.0,76.2931137084961,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.7653294801712036,0.1202348694205284,0.1092961728572845,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.5674983263015747,0.050000000745058,0.0481234975159168,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388732910156,0.7426041960716248,0.1093600988388061,0.0774459764361381,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.5674983263015747,0.050000000745058,0.0481234975159168,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413452148437,0.7180964350700378,0.0975860431790351,0.446489155292511,285.435546875,286.45001220703125,285.7059936523437,283.6517333984375,285.70135498046875,297.2064819335937,286.3966369628906,1.0,0.188134878873825,1.0,1.0,0.0,1.0,-0.8754383325576782,0.8754376173019409,7.513102673328831e-07,0.6477606296539307,0.0,0.0,0.0,24.14109992980957,25.0,-510.6376647949219,-0.0,74.23513793945312,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.7653294801712036,0.1202348694205284,0.1092961728572845,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.5674983263015747,0.050000000745058,0.0481234975159168,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388732910156,0.7426041960716248,0.1093600988388061,0.0774459764361381,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.5674983263015747,0.050000000745058,0.0481234975159168,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413452148437,0.7180964350700378,0.0975860431790351,0.446489155292511,285.435546875,286.45001220703125,285.7059936523437,283.6517333984375,285.70135498046875,297.2064819335937,286.3966369628906,1.0,0.188134878873825,1.0,1.0,0.0,1.0,-0.8754383325576782,0.8754376173019409,7.513102673328831e-07,0.6477606296539307,0.0,0.0,0.0,24.14109992980957,25.0,-510.6376647949219,-0.0,74.23513793945312,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.7530208826065063,0.1192148849368095,0.1080877929925918,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.5588790774345398,0.050000000745058,0.0481789633631706,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.7298657298088074,0.1075610443949699,0.0761022418737411,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.5588790774345398,0.050000000745058,0.0481789633631706,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.7003895044326782,0.094407208263874,0.4311926066875458,285.2135925292969,286.54998779296875,285.77899169921875,283.65582275390625,285.77423095703125,297.1673889160156,286.189453125,1.0,0.1879663616418838,1.0,1.0,0.0,1.0,-0.8541467785835266,0.8541460633277893,7.240381023621012e-07,0.6300756931304932,0.0,0.0,0.0,25.30719947814941,25.0,-303.6682434082031,-0.0,72.33195495605469,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.7530208826065063,0.1192148849368095,0.1080877929925918,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.5588790774345398,0.050000000745058,0.0481789633631706,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.7298657298088074,0.1075610443949699,0.0761022418737411,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.5588790774345398,0.050000000745058,0.0481789633631706,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.7003895044326782,0.094407208263874,0.4311926066875458,285.2135925292969,286.54998779296875,285.77899169921875,283.65582275390625,285.77423095703125,297.1673889160156,286.189453125,1.0,0.1879663616418838,1.0,1.0,0.0,1.0,-0.8541467785835266,0.8541460633277893,7.240381023621012e-07,0.6300756931304932,0.0,0.0,0.0,25.30719947814941,25.0,-303.6682434082031,-0.0,72.33195495605469,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.74931800365448,0.1191379278898239,0.107903853058815,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.5558272004127502,0.050000000745058,0.0481997728347778,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.7250432372093201,0.1067725047469139,0.0755082219839096,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.5558272004127502,0.050000000745058,0.0481997728347778,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.6929563879966736,0.0929507836699485,0.4241817891597748,285.12750244140625,286.54998779296875,285.8225402832031,283.6584777832031,285.8177185058594,297.15093994140625,286.11016845703125,1.0,0.1877083778381347,1.0,1.0,0.0,1.0,-0.8448477983474731,0.8448470830917358,7.122965826056316e-07,0.6223180890083313,0.0,0.0,0.0,25.73103904724121,25.0,-216.2123413085937,-0.0,71.39315032958984,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.7478479146957397,0.1192474365234375,0.1079399138689041,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.5543796420097351,0.050000000745058,0.0482098795473575,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.7225857973098755,0.1063325181603431,0.0751744210720062,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.5543796420097351,0.050000000745058,0.0482098795473575,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.6889815330505371,0.0921040922403335,0.4201054871082306,285.0842590332031,286.6499938964844,285.85223388671875,283.6603698730469,285.84735107421875,297.1419982910156,286.07086181640625,1.0,0.1874949038028717,1.0,1.0,0.0,1.0,-0.8396217823028564,0.8396211266517639,7.057407742649957e-07,0.6179459691047668,0.0,0.0,0.0,25.929283142089844,25.0,-167.9208984375,-0.0,70.81358337402344,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7469059228897095,0.1195263043045997,0.1081261411309242,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.5531138777732849,0.050000000745058,0.0482188500463962,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.7202588319778442,0.1058810725808143,0.0748295038938522,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.5531138777732849,0.050000000745058,0.0482188500463962,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.6850200891494751,0.0911930873990058,0.4157198667526245,285.0450744628906,286.6499938964844,285.8889465332031,283.6628723144531,285.884033203125,297.13299560546875,286.03582763671875,1.0,0.1872055679559707,1.0,1.0,0.0,1.0,-0.8341888189315796,0.8341881036758423,6.989565690673771e-07,0.6133891940116882,0.0,0.0,0.0,26.09660530090332,25.0,-118.3780746459961,-0.0,70.16059112548828,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.7467140555381775,0.1199361383914947,0.1084404960274696,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.5522893071174622,0.050000000745058,0.0482247658073902,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.7185558080673218,0.1055165231227874,0.074548415839672,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.5522893071174622,0.050000000745058,0.0482247658073902,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.6818923950195312,0.0904068946838378,0.4119362235069275,285.01910400390625,286.75,285.9257202148437,283.6655578613281,285.9208374023437,297.1258850097656,286.01336669921875,1.0,0.18690025806427,1.0,1.0,0.0206420794129371,1.0,-0.82970130443573,0.8296944499015808,6.893486443004804e-06,0.6096094250679016,0.0,0.0,0.0,26.197080612182617,25.0,-77.93136596679688,-0.0,69.57202911376953,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.747961163520813,0.1210661306977272,0.1093691736459732,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.5515622496604919,0.050000000745058,0.0482300408184528,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7165471315383911,0.104999154806137,0.0741423442959785,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.5515622496604919,0.050000000745058,0.0482300408184528,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.6774805784225464,0.0891317948698997,0.4058026671409607,284.99859619140625,286.8500061035156,285.99951171875,283.6716003417969,285.998779296875,297.11602783203125,285.9984130859375,1.0,0.1862813830375671,1.0,1.0,0.0619262382388114,1.0,-0.8229790925979614,0.8225936889648438,0.0003854282549582,0.6035740375518799,0.0,0.0,0.0,26.25701904296875,25.0,-16.804800033569336,-0.0,68.5711898803711,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.747961163520813,0.1210661306977272,0.1093691736459732,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.5515622496604919,0.050000000745058,0.0482300408184528,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7165471315383911,0.104999154806137,0.0741423442959785,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.5515622496604919,0.050000000745058,0.0482300408184528,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.6774805784225464,0.0891317948698997,0.4058026671409607,284.99859619140625,286.8500061035156,285.99951171875,283.6716003417969,285.998779296875,297.11602783203125,285.9984130859375,1.0,0.1862813830375671,1.0,1.0,0.0619262382388114,1.0,-0.8229790925979614,0.8225936889648438,0.0003854282549582,0.6035740375518799,0.0,0.0,0.0,26.25701904296875,25.0,-16.804800033569336,-0.0,68.5711898803711,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7507157921791077,0.1225235909223556,0.1106070205569267,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.5516164898872375,0.050000000745058,0.0482296757400035,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.7158432006835938,0.1047049984335899,0.0738992765545845,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.5516164898872375,0.050000000745058,0.0482296757400035,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.6747620701789856,0.0881596505641937,0.4011195302009582,285.0160522460937,286.95001220703125,286.0736389160156,283.6787109375,286.1444702148437,297.1104736328125,286.02301025390625,1.0,0.1856933832168579,1.0,1.0,0.1032103970646858,1.0,-0.8185509443283081,0.8120497465133667,0.0065012238919734,0.5937788486480713,0.0,0.0,0.0,26.19851875305176,25.0,43.59590148925781,-0.0,67.77896881103516,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7507157921791077,0.1225235909223556,0.1106070205569267,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.5516164898872375,0.050000000745058,0.0482296757400035,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.7158432006835938,0.1047049984335899,0.0738992765545845,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.5516164898872375,0.050000000745058,0.0482296757400035,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.6747620701789856,0.0881596505641937,0.4011195302009582,285.0160522460937,286.95001220703125,286.0736389160156,283.6787109375,286.1444702148437,297.1104736328125,286.02301025390625,1.0,0.1856933832168579,1.0,1.0,0.1032103970646858,1.0,-0.8185509443283081,0.8120497465133667,0.0065012238919734,0.5937788486480713,0.0,0.0,0.0,26.19851875305176,25.0,43.59590148925781,-0.0,67.77896881103516,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.7546213269233704,0.1243521049618721,0.1121392473578453,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.5521319508552551,0.050000000745058,0.0482259765267372,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.716098427772522,0.1046589463949203,0.0738089457154274,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.5521319508552551,0.050000000745058,0.0482259765267372,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.6732384562492371,0.0874683186411857,0.3976331353187561,285.1527404785156,287.04998779296875,286.1481018066406,283.6871032714844,286.785888671875,297.1083374023437,286.1956787109375,1.0,0.1851679235696792,1.0,1.0,0.1776800751686096,1.0,-0.8160881400108337,0.7662091851234436,0.0498789772391319,0.5485495328903198,0.0,0.0,0.0,26.06990432739257,25.0,265.4671630859375,-0.0,67.18982696533203,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
