time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034320,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531677246094,0.7546213269233704,0.1243521049618721,0.1121392473578453,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.5521319508552551,0.050000000745058,0.0482259765267372,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.716098427772522,0.1046589463949203,0.0738089457154274,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.5521319508552551,0.050000000745058,0.0482259765267372,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.6732384562492371,0.0874683186411857,0.3976331353187561,285.1527404785156,287.04998779296875,286.1481018066406,283.6871032714844,286.785888671875,297.1083374023437,286.1956787109375,1.0,0.1851679235696792,1.0,1.0,0.1776800751686096,1.0,-0.8160881400108337,0.7662091851234436,0.0498789772391319,0.5485495328903198,0.0,0.0,0.0,26.06990432739257,25.0,265.4671630859375,-0.0,67.18982696533203,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657287597656,0.7607512474060059,0.1268793195486068,0.1142322868108749,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.553520143032074,0.050000000745058,0.0482160747051239,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46124267578125,0.7181805372238159,0.105095274746418,0.0740152895450592,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.553520143032074,0.050000000745058,0.0482160747051239,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6737047433853149,0.0872189104557037,0.3959332108497619,285.4647827148437,287.1499938964844,286.2229309082031,283.6969909667969,287.3741455078125,297.1106872558594,286.5185546875,1.0,0.1847633123397827,1.0,1.0,0.252149760723114,1.0,-0.8167822957038879,0.7268586158752441,0.0899236723780632,0.5092586278915405,0.0,0.0,0.0,25.81902885437012,25.0,435.8227844238281,-0.0,66.93408203125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657287597656,0.7607512474060059,0.1268793195486068,0.1142322868108749,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.553520143032074,0.050000000745058,0.0482160747051239,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46124267578125,0.7181805372238159,0.105095274746418,0.0740152895450592,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.553520143032074,0.050000000745058,0.0482160747051239,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6737047433853149,0.0872189104557037,0.3959332108497619,285.4647827148437,287.1499938964844,286.2229309082031,283.6969909667969,287.3741455078125,297.1106872558594,286.5185546875,1.0,0.1847633123397827,1.0,1.0,0.252149760723114,1.0,-0.8167822957038879,0.7268586158752441,0.0899236723780632,0.5092586278915405,0.0,0.0,0.0,25.81902885437012,25.0,435.8227844238281,-0.0,66.93408203125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611022949219,0.7646985054016113,0.1283963173627853,0.1155091226100921,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.5545257329940796,0.050000000745058,0.0482089892029762,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554260253906,0.719918966293335,0.1054948791861534,0.0742453634738922,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.5545257329940796,0.050000000745058,0.0482089892029762,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488037109375,0.6747190952301025,0.0872619673609733,0.3958327174186706,285.6596984863281,287.1499938964844,286.260498046875,283.7025451660156,287.764404296875,297.11346435546875,286.725341796875,1.0,0.1846242249011993,1.0,1.0,0.2893846035003662,1.0,-0.8184527158737183,0.7008167505264282,0.1176359727978706,0.4830368161201477,0.0,0.0,0.0,25.652177810668945,25.0,532.9513549804688,-0.0,66.95453643798828,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.7692738771438599,0.1301043629646301,0.1169451177120208,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.5557524561882019,0.050000000745058,0.0482004433870315,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.722133219242096,0.1060305684804916,0.0745636373758316,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.5557524561882019,0.050000000745058,0.0482004433870315,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.6762838363647461,0.087427943944931,0.3962494730949402,285.8951110839844,287.25,286.2981872558594,283.7085876464844,288.155517578125,297.1172790527344,286.9714660644531,1.0,0.1845355927944183,1.0,1.0,0.3200760185718536,1.0,-0.8210371732711792,0.6761481761932373,0.1448889672756195,0.4580123722553253,0.0,0.0,0.0,25.45816802978516,25.0,629.2789916992188,-0.0,67.08209991455078,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4585266113281,0.7805368304252625,0.1341385096311569,0.120355948805809,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975830078125,0.5589261651039124,0.050000000745058,0.0481788218021392,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44940185546875,0.7281222343444824,0.1075433567166328,0.075498379766941,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975830078125,0.5589261651039124,0.050000000745058,0.0481788218021392,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393005371094,0.6812456250190735,0.0881560146808624,0.3988020420074463,286.4554138183594,287.3500061035156,286.37384033203125,283.7221069335937,289.0120544433594,297.12811279296875,287.5482788085937,1.0,0.1845379173755645,1.0,1.0,0.3814588189125061,1.0,-0.829262912273407,0.6213651895523071,0.207897737622261,0.4019452631473541,0.0,0.0,0.0,24.986480712890625,25.0,801.8060302734375,-0.0,67.70503997802734,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4585266113281,0.7805368304252625,0.1341385096311569,0.120355948805809,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975830078125,0.5589261651039124,0.050000000745058,0.0481788218021392,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44940185546875,0.7281222343444824,0.1075433567166328,0.075498379766941,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975830078125,0.5589261651039124,0.050000000745058,0.0481788218021392,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393005371094,0.6812456250190735,0.0881560146808624,0.3988020420074463,286.4554138183594,287.3500061035156,286.37384033203125,283.7221069335937,289.0120544433594,297.12811279296875,287.5482788085937,1.0,0.1845379173755645,1.0,1.0,0.3814588189125061,1.0,-0.829262912273407,0.6213651895523071,0.207897737622261,0.4019452631473541,0.0,0.0,0.0,24.986480712890625,25.0,801.8060302734375,-0.0,67.70503997802734,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.7948203682899475,0.1390540450811386,0.1245332211256027,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5631552338600159,0.050000000745058,0.0481510497629642,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268615722656,0.7364046573638916,0.1096841916441917,0.0768574625253677,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5631552338600159,0.050000000745058,0.0481510497629642,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11474609375,0.6888712644577026,0.0894458815455436,0.4037937521934509,287.1337280273437,287.45001220703125,286.45001220703125,283.73779296875,289.9212951660156,297.14312744140625,288.2406311035156,1.0,0.184823989868164,1.0,1.0,0.4428416490554809,1.0,-0.841830313205719,0.5641485452651978,0.2776817679405212,0.3425779938697815,0.0,0.0,0.0,24.40453147888184,25.0,956.246337890625,-0.0,68.87779235839844,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.7948203682899475,0.1390540450811386,0.1245332211256027,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5631552338600159,0.050000000745058,0.0481510497629642,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268615722656,0.7364046573638916,0.1096841916441917,0.0768574625253677,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5631552338600159,0.050000000745058,0.0481510497629642,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11474609375,0.6888712644577026,0.0894458815455436,0.4037937521934509,287.1337280273437,287.45001220703125,286.45001220703125,283.73779296875,289.9212951660156,297.14312744140625,288.2406311035156,1.0,0.184823989868164,1.0,1.0,0.4428416490554809,1.0,-0.841830313205719,0.5641485452651978,0.2776817679405212,0.3425779938697815,0.0,0.0,0.0,24.40453147888184,25.0,956.246337890625,-0.0,68.87779235839844,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81768798828125,0.8121113777160645,0.1448164582252502,0.1295052915811538,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.5686533451080322,0.050000000745058,0.0481165759265422,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081359863281,0.747458815574646,0.112432837486267,0.0786565691232681,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.5686533451080322,0.050000000745058,0.0481165759265422,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.798095703125,0.6994577050209045,0.0912902951240539,0.4113286137580871,287.8134765625,287.54998779296875,286.5265197753906,283.7543029785156,290.2577514648437,297.1619873046875,288.895263671875,1.0,0.1854503005743026,1.0,1.0,0.4587724208831787,1.0,-0.8589159250259399,0.5564600229263306,0.3024559020996094,0.331670194864273,0.0,0.0,0.0,23.70980834960937,25.0,876.2164306640625,-0.0,70.67140197753906,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81768798828125,0.8121113777160645,0.1448164582252502,0.1295052915811538,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.5686533451080322,0.050000000745058,0.0481165759265422,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081359863281,0.747458815574646,0.112432837486267,0.0786565691232681,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.5686533451080322,0.050000000745058,0.0481165759265422,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.798095703125,0.6994577050209045,0.0912902951240539,0.4113286137580871,287.8134765625,287.54998779296875,286.5265197753906,283.7543029785156,290.2577514648437,297.1619873046875,288.895263671875,1.0,0.1854503005743026,1.0,1.0,0.4587724208831787,1.0,-0.8589159250259399,0.5564600229263306,0.3024559020996094,0.331670194864273,0.0,0.0,0.0,23.70980834960937,25.0,876.2164306640625,-0.0,70.67140197753906,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436279296875,0.8294705152511597,0.1508990079164505,0.1348847448825836,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28961181640625,0.5746505260467529,0.050000000745058,0.0480808690190315,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33544921875,0.7601808309555054,0.1154295280575752,0.0806954801082611,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.28961181640625,0.5746505260467529,0.050000000745058,0.0480808690190315,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.7114606499671936,0.0934203788638114,0.4204766750335693,288.3396911621094,287.6499938964844,286.603271484375,283.7701416015625,290.5286865234375,297.1910095214844,289.4075927734375,1.0,0.1864203810691833,1.0,1.0,0.4747031927108764,1.0,-0.8787123560905457,0.5518718361854553,0.3268405795097351,0.3233335018157959,0.0,0.0,0.0,23.016342163085938,25.0,735.1389770507812,-0.0,72.97380065917969,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436279296875,0.8294705152511597,0.1508990079164505,0.1348847448825836,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28961181640625,0.5746505260467529,0.050000000745058,0.0480808690190315,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33544921875,0.7601808309555054,0.1154295280575752,0.0806954801082611,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.28961181640625,0.5746505260467529,0.050000000745058,0.0480808690190315,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.7114606499671936,0.0934203788638114,0.4204766750335693,288.3396911621094,287.6499938964844,286.603271484375,283.7701416015625,290.5286865234375,297.1910095214844,289.4075927734375,1.0,0.1864203810691833,1.0,1.0,0.4747031927108764,1.0,-0.8787123560905457,0.5518718361854553,0.3268405795097351,0.3233335018157959,0.0,0.0,0.0,23.016342163085938,25.0,735.1389770507812,-0.0,72.97380065917969,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5784912109375,0.8381670713424683,0.1540000438690185,0.1376341581344604,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5277099609375,0.5776397585868835,0.050000000745058,0.0480637401342392,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5707702636719,0.7668185830116272,0.116966113448143,0.0817482247948646,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5277099609375,0.5776397585868835,0.050000000745058,0.0480637401342392,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5630798339844,0.7172772884368896,0.094541996717453,0.4253519773483276,288.5746459960937,287.6499938964844,286.6417236328125,283.7778625488281,290.6601257324219,297.2054443359375,289.6371459960937,1.0,0.18702232837677,1.0,1.0,0.4826685786247253,1.0,-0.8890856504440308,0.549858033657074,0.3392276763916015,0.3193549215793609,0.0,0.0,0.0,22.69472312927246,25.0,676.9849853515625,-0.0,74.27143096923828,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7869873046875,0.8470932841300964,0.1571311056613922,0.1404164433479309,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.5806623101234436,0.050000000745058,0.0480468459427356,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807006835937,0.7736511826515198,0.1185168027877807,0.082814946770668,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.5806623101234436,0.050000000745058,0.0480468459427356,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7743835449219,0.7229926586151123,0.095688097178936,0.4303645193576813,288.7837829589844,287.75,286.68023681640625,283.7854309082031,290.53643798828125,297.2195129394531,289.82879638671875,1.0,0.1876977384090423,1.0,1.0,0.4650757312774658,1.0,-0.8996804356575012,0.5728146433830261,0.3268657922744751,0.3402285575866699,0.0,0.0,0.0,22.38644218444824,25.0,557.98828125,-0.0,75.65911102294922,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.8644846677780151,0.1630819141864776,0.1458516120910644,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9471130371094,0.586113452911377,0.050000000745058,0.0480173714458942,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.7866342663764954,0.1213970184326171,0.0848724693059921,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9471130371094,0.586113452911377,0.050000000745058,0.0480173714458942,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.733544647693634,0.0978488251566886,0.4401986300945282,288.9559936523437,287.8500061035156,286.75738525390625,283.8001708984375,290.1512451171875,297.24420166015625,289.9622802734375,1.0,0.1892287731170654,1.0,1.0,0.4298900067806244,1.0,-0.9204058051109314,0.6249542236328125,0.2954515516757965,0.3882997035980224,0.0,0.0,0.0,21.879056930541992,25.0,218.822265625,-0.0,78.59517669677734,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.8644846677780151,0.1630819141864776,0.1458516120910644,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9471130371094,0.586113452911377,0.050000000745058,0.0480173714458942,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.7866342663764954,0.1213970184326171,0.0848724693059921,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9471130371094,0.586113452911377,0.050000000745058,0.0480173714458942,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.733544647693634,0.0978488251566886,0.4401986300945282,288.9559936523437,287.8500061035156,286.75738525390625,283.8001708984375,290.1512451171875,297.24420166015625,289.9622802734375,1.0,0.1892287731170654,1.0,1.0,0.4298900067806244,1.0,-0.9204058051109314,0.6249542236328125,0.2954515516757965,0.3882997035980224,0.0,0.0,0.0,21.879056930541992,25.0,218.822265625,-0.0,78.59517669677734,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.8786277770996094,0.1682629585266113,0.150663822889328,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.93634033203125,0.589633047580719,0.050000000745058,0.0479989573359489,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.7963226437568665,0.1237005442380905,0.0865778028964996,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93634033203125,0.589633047580719,0.050000000745058,0.0479989573359489,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93035888671875,0.7414047718048096,0.0995829924941062,0.4484371840953827,288.9282531738281,287.95001220703125,286.8346862792969,283.814453125,289.7520751953125,297.26171875,289.9147644042969,1.0,0.190886840224266,1.0,1.0,0.3947042822837829,1.0,-0.9380731582641602,0.6780261397361755,0.2600470185279846,0.437926709651947,0.0,0.0,0.0,21.62252616882324,25.0,-38.92182159423828,-0.0,81.4622573852539,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273376464844,0.8786277770996094,0.1682629585266113,0.150663822889328,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.93634033203125,0.589633047580719,0.050000000745058,0.0479989573359489,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.7963226437568665,0.1237005442380905,0.0865778028964996,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93634033203125,0.589633047580719,0.050000000745058,0.0479989573359489,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93035888671875,0.7414047718048096,0.0995829924941062,0.4484371840953827,288.9282531738281,287.95001220703125,286.8346862792969,283.814453125,289.7520751953125,297.26171875,289.9147644042969,1.0,0.190886840224266,1.0,1.0,0.3947042822837829,1.0,-0.9380731582641602,0.6780261397361755,0.2600470185279846,0.437926709651947,0.0,0.0,0.0,21.62252616882324,25.0,-38.92182159423828,-0.0,81.4622573852539,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557067871094,0.8886913657188416,0.1727403700351715,0.1548334807157516,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813415527344,0.5909795761108398,0.050000000745058,0.0479919947683811,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7598876953125,0.8019868731498718,0.1253635734319687,0.0878515988588333,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813415527344,0.5909795761108398,0.050000000745058,0.0479919947683811,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7635803222656,0.7459440231323242,0.1007896214723587,0.4544535279273987,288.75811767578125,288.04998779296875,286.9121398925781,283.828369140625,289.26983642578125,297.27325439453125,289.7267150878906,1.0,0.1925470530986786,1.0,1.0,0.35181924700737,1.0,-0.9518120288848876,0.7380226254463196,0.2137893736362457,0.495251327753067,0.0,0.0,0.0,21.616430282592773,25.0,-249.3095092773437,-0.0,84.07374572753906,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557067871094,0.8886913657188416,0.1727403700351715,0.1548334807157516,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813415527344,0.5909795761108398,0.050000000745058,0.0479919947683811,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7598876953125,0.8019868731498718,0.1253635734319687,0.0878515988588333,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813415527344,0.5909795761108398,0.050000000745058,0.0479919947683811,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7635803222656,0.7459440231323242,0.1007896214723587,0.4544535279273987,288.75811767578125,288.04998779296875,286.9121398925781,283.828369140625,289.26983642578125,297.27325439453125,289.7267150878906,1.0,0.1925470530986786,1.0,1.0,0.35181924700737,1.0,-0.9518120288848876,0.7380226254463196,0.2137893736362457,0.495251327753067,0.0,0.0,0.0,21.616430282592773,25.0,-249.3095092773437,-0.0,84.07374572753906,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745178222656,0.8944633603096008,0.1764595508575439,0.1583506762981414,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.510009765625,0.5901808738708496,0.050000000745058,0.0479960069060325,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4801940917969,0.8035317659378052,0.126353234052658,0.0886649638414383,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.510009765625,0.5901808738708496,0.050000000745058,0.0479960069060325,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.485107421875,0.746904194355011,0.1014135405421257,0.4579440355300903,288.4778747558594,288.1499938964844,286.9896850585937,283.8419494628906,288.8208312988281,297.2793884277344,289.4379577636719,1.0,0.1940965354442596,1.0,1.0,0.308934211730957,1.0,-0.9612101912498474,0.7926151752471924,0.1685950458049774,0.5480825304985046,0.0,0.0,0.0,21.84042739868164,25.0,-387.3885192871094,-0.0,86.2769775390625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745178222656,0.8944633603096008,0.1764595508575439,0.1583506762981414,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.510009765625,0.5901808738708496,0.050000000745058,0.0479960069060325,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4801940917969,0.8035317659378052,0.126353234052658,0.0886649638414383,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.510009765625,0.5901808738708496,0.050000000745058,0.0479960069060325,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.485107421875,0.746904194355011,0.1014135405421257,0.4579440355300903,288.4778747558594,288.1499938964844,286.9896850585937,283.8419494628906,288.8208312988281,297.2793884277344,289.4379577636719,1.0,0.1940965354442596,1.0,1.0,0.308934211730957,1.0,-0.9612101912498474,0.7926151752471924,0.1685950458049774,0.5480825304985046,0.0,0.0,0.0,21.84042739868164,25.0,-387.3885192871094,-0.0,86.2769775390625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146057128906,0.895885169506073,0.1780534088611602,0.1598632931709289,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.5890945196151733,0.050000000745058,0.0480015650391578,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3206787109375,0.802937388420105,0.1266183853149414,0.0889066085219383,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.5890945196151733,0.050000000745058,0.0480015650391578,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7461626529693604,0.1015179678797721,0.4587471783161163,288.3182067871094,288.1499938964844,287.02850341796875,283.8486633300781,288.62091064453125,297.2807312011719,289.27655029296875,1.0,0.1948005706071853,1.0,1.0,0.2874917089939117,1.0,-0.9642937183380128,0.8167591094970703,0.14753457903862,0.5716971755027771,0.0,0.0,0.0,22.02397346496582,25.0,-426.5612487792969,-0.0,87.1921157836914,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15655517578125,0.8964855670928955,0.1795053035020828,0.1612359136343002,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925354003906,0.5876235365867615,0.050000000745058,0.0480091720819473,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.8015763163566589,0.1267568618059158,0.0890531167387962,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925354003906,0.5876235365867615,0.050000000745058,0.0480091720819473,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669311523437,0.7447283864021301,0.1015023216605186,0.4589841961860657,288.15985107421875,288.25,287.0673522949219,283.85528564453125,288.566650390625,297.2811889648437,289.1247863769531,1.0,0.1954458802938461,1.0,1.0,0.2817138135433197,1.0,-0.9664204716682434,0.8249824643135071,0.1414379924535751,0.5796611309051514,0.0,0.0,0.0,22.24576187133789,25.0,-411.42291259765625,-0.0,87.9782943725586,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9428100585937,0.896828830242157,0.18231001496315,0.163780927658081,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9647827148437,0.5843707919120789,0.050000000745058,0.0480263233184814,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9463195800781,0.797958493232727,0.1268695443868637,0.089173786342144,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9647827148437,0.5843707919120789,0.050000000745058,0.0480263233184814,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.7409783005714417,0.1012717112898826,0.45828577876091,287.9449462890625,288.3500061035156,287.14508056640625,283.86846923828125,288.5216369628906,297.2818603515625,288.9227600097656,1.0,0.1965582966804504,1.0,1.0,0.270158052444458,1.0,-0.9688233733177184,0.8376328945159912,0.1311904788017273,0.5922412872314453,0.0,0.0,0.0,22.71708297729492,25.0,-304.4617919921875,-0.0,89.23607635498047,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9428100585937,0.896828830242157,0.18231001496315,0.163780927658081,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9647827148437,0.5843707919120789,0.050000000745058,0.0480263233184814,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9463195800781,0.797958493232727,0.1268695443868637,0.089173786342144,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9647827148437,0.5843707919120789,0.050000000745058,0.0480263233184814,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94927978515625,0.7409783005714417,0.1012717112898826,0.45828577876091,287.9449462890625,288.3500061035156,287.14508056640625,283.86846923828125,288.5216369628906,297.2818603515625,288.9227600097656,1.0,0.1965582966804504,1.0,1.0,0.270158052444458,1.0,-0.9688233733177184,0.8376328945159912,0.1311904788017273,0.5922412872314453,0.0,0.0,0.0,22.71708297729492,25.0,-304.4617919921875,-0.0,89.23607635498047,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.79022216796875,0.8978592157363892,0.1852107644081115,0.1663713902235031,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80670166015625,0.581599235534668,0.050000000745058,0.0480412803590297,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929382324219,0.7948068976402283,0.1269606202840805,0.0892470106482505,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80670166015625,0.581599235534668,0.050000000745058,0.0480412803590297,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.795166015625,0.7374740242958069,0.1009481400251388,0.4569733738899231,287.7919006347656,288.45001220703125,287.22283935546875,283.88153076171875,288.4838562011719,297.2840881347656,288.7753295898437,1.0,0.19746895134449,1.0,1.0,0.2586022913455963,1.0,-0.9704813361167908,0.8491719961166382,0.1213093101978302,0.6039619445800781,0.0,0.0,0.0,23.12567710876465,25.0,-221.8388061523437,-0.0,90.24665069580078,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.79022216796875,0.8978592157363892,0.1852107644081115,0.1663713902235031,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80670166015625,0.581599235534668,0.050000000745058,0.0480412803590297,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929382324219,0.7948068976402283,0.1269606202840805,0.0892470106482505,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80670166015625,0.581599235534668,0.050000000745058,0.0480412803590297,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.795166015625,0.7374740242958069,0.1009481400251388,0.4569733738899231,287.7919006347656,288.45001220703125,287.22283935546875,283.88153076171875,288.4838562011719,297.2840881347656,288.7753295898437,1.0,0.19746895134449,1.0,1.0,0.2586022913455963,1.0,-0.9704813361167908,0.8491719961166382,0.1213093101978302,0.6039619445800781,0.0,0.0,0.0,23.12567710876465,25.0,-221.8388061523437,-0.0,90.24665069580078,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308654785156,0.8999350070953369,0.1883055865764618,0.1690910905599594,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.5794636011123657,0.050000000745058,0.0480530373752117,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7303771972656,0.7925360202789307,0.1271345615386963,0.0893506184220314,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.5794636011123657,0.050000000745058,0.0480530373752117,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7346078753471375,0.1006406769156456,0.4555673897266388,287.7305603027344,288.54998779296875,287.3006286621094,283.89459228515625,288.7403564453125,297.2884521484375,288.7348327636719,1.0,0.1982208043336868,1.0,1.0,0.2816937267780304,1.0,-0.9722105264663696,0.830575704574585,0.1416348367929458,0.5857488512992859,0.0,0.0,0.0,23.449234008789062,25.0,-55.01106262207031,-0.0,91.1170425415039,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308654785156,0.8999350070953369,0.1883055865764618,0.1690910905599594,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.5794636011123657,0.050000000745058,0.0480530373752117,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7303771972656,0.7925360202789307,0.1271345615386963,0.0893506184220314,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.5794636011123657,0.050000000745058,0.0480530373752117,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7346078753471375,0.1006406769156456,0.4555673897266388,287.7305603027344,288.54998779296875,287.3006286621094,283.89459228515625,288.7403564453125,297.2884521484375,288.7348327636719,1.0,0.1982208043336868,1.0,1.0,0.2816937267780304,1.0,-0.9722105264663696,0.830575704574585,0.1416348367929458,0.5857488512992859,0.0,0.0,0.0,23.449234008789062,25.0,-55.01106262207031,-0.0,91.1170425415039,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.9044873118400574,0.1919616311788559,0.1722318977117538,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79962158203125,0.5786123275756836,0.050000000745058,0.0480577647686004,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.79238361120224,0.127639889717102,0.0896387621760368,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79962158203125,0.5786123275756836,0.050000000745058,0.0480577647686004,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80859375,0.7334227561950684,0.1005585938692092,0.4549075663089752,287.8115539550781,288.6499938964844,287.3783874511719,283.9076843261719,289.0450744628906,297.2974548339844,288.8276672363281,1.0,0.1988896280527115,1.0,1.0,0.3047851622104645,1.0,-0.9755446910858154,0.8100367784500122,0.165507897734642,0.5653212070465088,0.0,0.0,0.0,23.61393928527832,25.0,105.93798828125,-0.0,92.05033111572266,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.9044873118400574,0.1919616311788559,0.1722318977117538,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79962158203125,0.5786123275756836,0.050000000745058,0.0480577647686004,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.79238361120224,0.127639889717102,0.0896387621760368,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79962158203125,0.5786123275756836,0.050000000745058,0.0480577647686004,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80859375,0.7334227561950684,0.1005585938692092,0.4549075663089752,287.8115539550781,288.6499938964844,287.3783874511719,283.9076843261719,289.0450744628906,297.2974548339844,288.8276672363281,1.0,0.1988896280527115,1.0,1.0,0.3047851622104645,1.0,-0.9755446910858154,0.8100367784500122,0.165507897734642,0.5653212070465088,0.0,0.0,0.0,23.61393928527832,25.0,105.93798828125,-0.0,92.05033111572266,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8860168457031,0.907987654209137,0.1940203756093979,0.1740078181028366,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.86767578125,0.5787336230278015,0.050000000745058,0.0480570718646049,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.882568359375,0.7932723760604858,0.1280425786972046,0.0898835584521293,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86767578125,0.5787336230278015,0.050000000745058,0.0480570718646049,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798522949219,0.7336173057556152,0.1006320044398307,0.4550534784793854,287.8837890625,288.6499938964844,287.4172668457031,283.9142761230469,289.20465087890625,297.3038024902344,288.9045104980469,1.0,0.1992210894823074,1.0,1.0,0.3163308799266815,1.0,-0.9781430959701538,0.7996734380722046,0.178469642996788,0.554824709892273,0.0,0.0,0.0,23.629833221435547,25.0,169.5963592529297,-0.0,92.59754943847656,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
