time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036360,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779663085937,0.9123154878616332,0.1962267458438873,0.1759154051542282,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9545593261719,0.5791736245155334,0.050000000745058,0.0480545982718467,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735107421875,0.7947520613670349,0.1285446882247924,0.0901963636279106,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9545593261719,0.5791736245155334,0.050000000745058,0.0480545982718467,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97003173828125,0.7343040704727173,0.1007855236530304,0.4555435180664062,287.9750366210937,288.75,287.4561462402344,283.9209289550781,289.403564453125,297.3112487792969,289.0016784667969,1.0,0.1995626986026764,1.0,1.0,0.331623762845993,1.0,-0.9813898801803588,0.7853026390075684,0.1960872262716293,0.5401968359947205,0.0,0.0,0.0,23.607479095458984,25.0,234.49722290039065,-0.0,93.2134780883789,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.236572265625,0.9236281514167786,0.2011426538228988,0.1801557093858719,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015380859375,0.5810412764549255,0.050000000745058,0.0480442270636558,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.22998046875,0.7995749115943909,0.1298828423023224,0.0910417586565017,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015380859375,0.5810412764549255,0.050000000745058,0.0480442270636558,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2248229980469,0.7372555136680603,0.1013666167855262,0.4576708972454071,288.2322082519531,288.8500061035156,287.5338439941406,283.93438720703125,289.83380126953125,297.3297119140625,289.269287109375,1.0,0.2003128081560135,1.0,1.0,0.3622095882892608,1.0,-0.990021288394928,0.7553203701972961,0.2347008883953094,0.5092129707336426,0.0,0.0,0.0,23.45009422302246,25.0,359.6559143066406,-0.0,94.70648193359376,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.236572265625,0.9236281514167786,0.2011426538228988,0.1801557093858719,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015380859375,0.5810412764549255,0.050000000745058,0.0480442270636558,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.22998046875,0.7995749115943909,0.1298828423023224,0.0910417586565017,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015380859375,0.5810412764549255,0.050000000745058,0.0480442270636558,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2248229980469,0.7372555136680603,0.1013666167855262,0.4576708972454071,288.2322082519531,288.8500061035156,287.5338439941406,283.93438720703125,289.83380126953125,297.3297119140625,289.269287109375,1.0,0.2003128081560135,1.0,1.0,0.3622095882892608,1.0,-0.990021288394928,0.7553203701972961,0.2347008883953094,0.5092129707336426,0.0,0.0,0.0,23.45009422302246,25.0,359.6559143066406,-0.0,94.70648193359376,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5637512207031,0.938422441482544,0.2067603468894958,0.1850153356790542,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52099609375,0.5842530727386475,0.050000000745058,0.0480267629027366,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557861328125,0.8069949746131897,0.1316890716552734,0.0922065377235412,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52099609375,0.5842530727386475,0.050000000745058,0.0480267629027366,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5495300292969,0.7424832582473755,0.1023411750793457,0.4615043699741363,288.5583801269531,288.95001220703125,287.6114501953125,283.9481811523437,290.2783508300781,297.3528747558594,289.6019592285156,1.0,0.2012101411819458,1.0,1.0,0.3927953839302063,1.0,-1.0018099546432495,0.7252734899520874,0.2765364348888397,0.4774001240730285,0.0,0.0,0.0,23.15007400512696,25.0,453.080078125,-0.0,96.6396713256836,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5637512207031,0.938422441482544,0.2067603468894958,0.1850153356790542,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52099609375,0.5842530727386475,0.050000000745058,0.0480267629027366,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557861328125,0.8069949746131897,0.1316890716552734,0.0922065377235412,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52099609375,0.5842530727386475,0.050000000745058,0.0480267629027366,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5495300292969,0.7424832582473755,0.1023411750793457,0.4615043699741363,288.5583801269531,288.95001220703125,287.6114501953125,283.9481811523437,290.2783508300781,297.3528747558594,289.6019592285156,1.0,0.2012101411819458,1.0,1.0,0.3927953839302063,1.0,-1.0018099546432495,0.7252734899520874,0.2765364348888397,0.4774001240730285,0.0,0.0,0.0,23.15007400512696,25.0,453.080078125,-0.0,96.6396713256836,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173828125,0.9508851766586304,0.2112528979778289,0.1889246255159378,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7754211425781,0.5874159932136536,0.050000000745058,0.0480099916458129,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8098449707031,0.8137579560279846,0.1332795917987823,0.0932502001523971,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7754211425781,0.5874159932136536,0.050000000745058,0.0480099916458129,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.7477808594703674,0.1032906994223594,0.4653754532337188,288.812255859375,288.95001220703125,287.66778564453125,283.9584350585937,290.4886169433594,297.3721923828125,289.8516845703125,1.0,0.2019888311624527,1.0,1.0,0.4044400453567505,1.0,-1.012359857559204,0.7168652415275574,0.2954945862293243,0.4671571552753448,0.0,0.0,0.0,22.85453987121582,25.0,462.0639343261719,-0.0,98.3625717163086,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.904541015625,0.9557420015335084,0.2130026370286941,0.1904618293046951,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8644104003906,0.5887416005134583,0.050000000745058,0.0480030812323093,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973083496094,0.8164994716644287,0.1339221000671386,0.0936792269349098,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8644104003906,0.5887416005134583,0.050000000745058,0.0480030812323093,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916015625,0.7500577569007874,0.1036894470453262,0.4670422077178955,288.89959716796875,289.04998779296875,287.68896484375,283.9623413085937,290.5615539550781,297.3797302246094,289.93768310546875,1.0,0.2023127377033233,1.0,1.0,0.4088191390037536,1.0,-1.016703486442566,0.7141085267066956,0.302594929933548,0.463611900806427,0.0,0.0,0.0,22.73277282714844,25.0,455.2677307128906,-0.0,99.08013916015624,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117919921875,0.9731736183166504,0.2195966094732284,0.1962769776582718,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1735534667969,0.5939280390739441,0.050000000745058,0.0479766763746738,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.8270836472511292,0.1364147961139679,0.0953604727983474,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1735534667969,0.5939280390739441,0.050000000745058,0.0479766763746738,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.199462890625,0.759324848651886,0.105291374027729,0.4738473296165466,289.2070007324219,289.1499938964844,287.766357421875,283.9769897460937,290.8259582519531,297.4076843261719,290.242919921875,1.0,0.2036421149969101,1.0,1.0,0.424842894077301,1.0,-1.0338046550750732,0.7045536041259766,0.3292511105537414,0.4508384764194488,0.0,0.0,0.0,22.27446556091309,25.0,431.8146667480469,-0.0,101.9891128540039,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117919921875,0.9731736183166504,0.2195966094732284,0.1962769776582718,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1735534667969,0.5939280390739441,0.050000000745058,0.0479766763746738,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.8270836472511292,0.1364147961139679,0.0953604727983474,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1735534667969,0.5939280390739441,0.050000000745058,0.0479766763746738,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.199462890625,0.759324848651886,0.105291374027729,0.4738473296165466,289.2070007324219,289.1499938964844,287.766357421875,283.9769897460937,290.8259582519531,297.4076843261719,290.242919921875,1.0,0.2036421149969101,1.0,1.0,0.424842894077301,1.0,-1.0338046550750732,0.7045536041259766,0.3292511105537414,0.4508384764194488,0.0,0.0,0.0,22.27446556091309,25.0,431.8146667480469,-0.0,101.9891128540039,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36114501953125,0.9814170002937316,0.223002478480339,0.1992833167314529,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233642578125,0.5966669917106628,0.050000000745058,0.047963123768568,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543395996094,0.8327022790908813,0.1377349346876144,0.0962553471326828,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233642578125,0.5966669917106628,0.050000000745058,0.047963123768568,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490295410156,0.7644428610801697,0.1061661392450332,0.4775999188423157,289.3563842773437,289.1499938964844,287.80499267578125,283.9845275878906,290.9562072753906,297.421875,290.391357421875,1.0,0.2043912410736084,1.0,1.0,0.4328547716140747,1.0,-1.042958378791809,0.7000496983528137,0.3429086208343506,0.4445525407791137,0.0,0.0,0.0,22.04439353942871,25.0,421.64794921875,-0.0,103.60465240478516,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50018310546875,0.9892774224281312,0.2264726459980011,0.2023519575595855,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.46636962890625,0.5995318293571472,0.050000000745058,0.0479492172598838,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49444580078125,0.8386256694793701,0.1390963643789291,0.0971816256642341,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46636962890625,0.5995318293571472,0.050000000745058,0.0479492172598838,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898681640625,0.7699136137962341,0.1070822700858116,0.4815527200698852,289.4961853027344,289.25,287.8435974121094,283.9922180175781,290.9703063964844,297.4361877441406,290.52362060546875,1.0,0.2051969468593597,1.0,1.0,0.4291334450244903,1.0,-1.0524638891220093,0.7098766565322876,0.3425872027873993,0.4524434804916382,0.0,0.0,0.0,21.81269645690918,25.0,376.6180114746094,-0.0,105.32669067382812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6673583984375,0.9936899542808532,0.2335123419761657,0.2041765749454498,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64996337890625,0.6012793779373169,0.050000000745058,0.0479408055543899,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6645202636719,0.8458834290504456,0.1417748779058456,0.0990648418664932,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64996337890625,0.6012793779373169,0.050000000745058,0.0479408055543899,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622314453125,0.7764312624931335,0.1089126467704773,0.4897722005844116,289.6653747558594,289.3500061035156,287.920654296875,284.00811767578125,290.9493713378906,297.4641418457031,290.6795654296875,1.0,0.2068263590335846,1.0,1.0,0.421690821647644,1.0,-1.0659409761428833,0.7281451225280762,0.3377957940101623,0.4681946635246277,0.0,0.0,0.0,21.77719116210937,25.0,239.85232543945312,-0.0,108.4280014038086,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6673583984375,0.9936899542808532,0.2335123419761657,0.2041765749454498,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64996337890625,0.6012793779373169,0.050000000745058,0.0479408055543899,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6645202636719,0.8458834290504456,0.1417748779058456,0.0990648418664932,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64996337890625,0.6012793779373169,0.050000000745058,0.0479408055543899,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622314453125,0.7764312624931335,0.1089126467704773,0.4897722005844116,289.6653747558594,289.3500061035156,287.920654296875,284.00811767578125,290.9493713378906,297.4641418457031,290.6795654296875,1.0,0.2068263590335846,1.0,1.0,0.421690821647644,1.0,-1.0659409761428833,0.7281451225280762,0.3377957940101623,0.4681946635246277,0.0,0.0,0.0,21.77719116210937,25.0,239.85232543945312,-0.0,108.4280014038086,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7636108398437,0.9872756600379944,0.2414621114730835,0.2000966668128967,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.6003516316413879,0.050000000745058,0.0479451604187488,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.8495466709136963,0.1442621797323227,0.100839264690876,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.6003516316413879,0.050000000745058,0.0479451604187488,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.7795258164405823,0.1106371358036995,0.4976533055305481,289.7624816894531,289.45001220703125,287.9975280761719,284.0247802734375,290.9296264648437,297.502197265625,290.7709045410156,1.0,0.2082619071006775,1.0,1.0,0.4142481684684753,1.0,-1.0744383335113523,0.7434540390968323,0.3309842646121979,0.4820165634155273,0.0,0.0,0.0,22.00267219543457,25.0,143.98805236816406,-0.0,110.63556671142578,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7636108398437,0.9872756600379944,0.2414621114730835,0.2000966668128967,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.6003516316413879,0.050000000745058,0.0479451604187488,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.8495466709136963,0.1442621797323227,0.100839264690876,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.6003516316413879,0.050000000745058,0.0479451604187488,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.7795258164405823,0.1106371358036995,0.4976533055305481,289.7624816894531,289.45001220703125,287.9975280761719,284.0247802734375,290.9296264648437,297.502197265625,290.7709045410156,1.0,0.2082619071006775,1.0,1.0,0.4142481684684753,1.0,-1.0744383335113523,0.7434540390968323,0.3309842646121979,0.4820165634155273,0.0,0.0,0.0,22.00267219543457,25.0,143.98805236816406,-0.0,110.63556671142578,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80242919921875,0.9871997833251952,0.2493735551834106,0.1999191641807556,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8008728027344,0.600483775138855,0.050000000745058,0.0479444712400436,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8023376464844,0.8541366457939148,0.1465416401624679,0.1024706289172172,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8008728027344,0.600483775138855,0.050000000745058,0.0479444712400436,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8022155761719,0.7835758328437805,0.11222555488348,0.504958987236023,289.8023681640625,289.54998779296875,288.0741882324219,284.04229736328125,290.83349609375,297.54034423828125,290.80255126953125,1.0,0.2096624076366424,1.0,1.0,0.3996886014938354,1.0,-1.0839779376983645,0.7689629197120667,0.3150150179862976,0.5057187676429749,0.0,0.0,0.0,22.11555862426757,28.0,50.86652374267578,-0.0,113.20618438720705,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80242919921875,0.9871997833251952,0.2493735551834106,0.1999191641807556,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8008728027344,0.600483775138855,0.050000000745058,0.0479444712400436,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8023376464844,0.8541366457939148,0.1465416401624679,0.1024706289172172,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8008728027344,0.600483775138855,0.050000000745058,0.0479444712400436,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8022155761719,0.7835758328437805,0.11222555488348,0.504958987236023,289.8023681640625,289.54998779296875,288.0741882324219,284.04229736328125,290.83349609375,297.54034423828125,290.80255126953125,1.0,0.2096624076366424,1.0,1.0,0.3996886014938354,1.0,-1.0839779376983645,0.7689629197120667,0.3150150179862976,0.5057187676429749,0.0,0.0,0.0,22.11555862426757,28.0,50.86652374267578,-0.0,113.20618438720705,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837219238281,0.9886167645454408,0.2567410469055176,0.2033330053091049,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5979330539703369,0.050000000745058,0.0479566268622875,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.8548348546028137,0.1485577225685119,0.1039355769753456,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5979330539703369,0.050000000745058,0.0479566268622875,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78497314453125,0.7838829159736633,0.1136099025607109,0.5114794373512268,289.78424072265625,289.6499938964844,288.15057373046875,284.0607604980469,290.731201171875,297.572998046875,290.7801513671875,1.0,0.2123138606548309,1.0,1.0,0.3851290345191955,1.0,-1.0976871252059937,0.7979681491851807,0.2997190058231354,0.5317695736885071,0.0,0.0,0.0,22.604915618896484,31.0,-20.317720413208008,-0.0,117.42926788330078,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837219238281,0.9886167645454408,0.2567410469055176,0.2033330053091049,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5979330539703369,0.050000000745058,0.0479566268622875,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.8548348546028137,0.1485577225685119,0.1039355769753456,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876892089844,0.5979330539703369,0.050000000745058,0.0479566268622875,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78497314453125,0.7838829159736633,0.1136099025607109,0.5114794373512268,289.78424072265625,289.6499938964844,288.15057373046875,284.0607604980469,290.731201171875,297.572998046875,290.7801513671875,1.0,0.2123138606548309,1.0,1.0,0.3851290345191955,1.0,-1.0976871252059937,0.7979681491851807,0.2997190058231354,0.5317695736885071,0.0,0.0,0.0,22.604915618896484,31.0,-20.317720413208008,-0.0,117.42926788330078,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.761962890625,0.989863932132721,0.2600710690021515,0.2065422087907791,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.5955240726470947,0.050000000745058,0.0479683354496955,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629089355469,0.8535611629486084,0.149466335773468,0.1046018078923225,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.5955240726470947,0.050000000745058,0.0479683354496955,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.76373291015625,0.7824608683586121,0.1142144352197647,0.5143836736679077,289.7626647949219,289.6499938964844,288.18865966796875,284.0704040527344,290.6804504394531,297.5854187011719,290.7571105957031,1.0,0.21403369307518,1.0,1.0,0.3778492510318756,1.0,-1.105852127075195,0.8135024309158325,0.2923496663570404,0.5454825162887573,0.0,0.0,0.0,23.00913047790528,31.0,-45.81458282470703,-0.0,120.20008850097656,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.9913296699523926,0.2631539404392242,0.2106089890003204,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.5924541354179382,0.050000000745058,0.0479835569858551,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.8513644933700562,0.150314375758171,0.1052264124155044,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.5924541354179382,0.050000000745058,0.0479835569858551,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7386474609375,0.7801252007484436,0.1147596165537834,0.5170381665229797,289.7376403808594,289.75,288.2267150878906,284.0802917480469,290.6695861816406,297.5950927734375,290.7333679199219,1.0,0.2159841060638427,1.0,1.0,0.3746347427368164,1.0,-1.114705204963684,0.824353814125061,0.2903514206409454,0.5543513298034668,0.0,0.0,0.0,23.510677337646484,34.0,-53.09810256958008,-0.0,123.36194610595705,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101135253906,0.9944728016853333,0.2686901390552521,0.2208404392004013,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7130432128906,0.5846300721168518,0.050000000745058,0.0480239577591419,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105712890625,0.8447972536087036,0.1519027203321457,0.1063873097300529,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7130432128906,0.5846300721168518,0.050000000745058,0.0480239577591419,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7109375,0.7732331156730652,0.1157130599021911,0.5217019319534302,289.71044921875,289.8500061035156,288.3025207519531,284.1010131835937,290.6633605957031,297.6072692871094,290.70819091796875,1.0,0.2204925715923309,1.0,1.0,0.368205726146698,1.0,-1.134073257446289,0.8466288447380066,0.2874443531036377,0.5722440481185913,0.0,0.0,0.0,24.789701461791992,25.0,-40.033878326416016,-0.0,130.78627014160156,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101135253906,0.9944728016853333,0.2686901390552521,0.2208404392004013,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7130432128906,0.5846300721168518,0.050000000745058,0.0480239577591419,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105712890625,0.8447972536087036,0.1519027203321457,0.1063873097300529,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7130432128906,0.5846300721168518,0.050000000745058,0.0480239577591419,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7109375,0.7732331156730652,0.1157130599021911,0.5217019319534302,289.71044921875,289.8500061035156,288.3025207519531,284.1010131835937,290.6633605957031,297.6072692871094,290.70819091796875,1.0,0.2204925715923309,1.0,1.0,0.368205726146698,1.0,-1.134073257446289,0.8466288447380066,0.2874443531036377,0.5722440481185913,0.0,0.0,0.0,24.789701461791992,25.0,-40.033878326416016,-0.0,130.78627014160156,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6902770996094,0.994162142276764,0.2744321823120117,0.2197074890136718,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.5855041742324829,0.050000000745058,0.0480192601680755,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.690673828125,0.8485310077667236,0.153402179479599,0.1074449270963668,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.5855041742324829,0.050000000745058,0.0480192601680755,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7761499881744385,0.1165297701954841,0.5254796147346497,289.6905822753906,289.95001220703125,288.3780517578125,284.1229858398437,290.6502990722656,297.6104431152344,290.6884155273437,1.0,0.2205525934696197,1.0,1.0,0.3617766797542572,1.0,-1.1385152339935305,0.8586415648460388,0.2798736691474914,0.5834445953369141,0.0,0.0,0.0,24.73577117919922,28.0,-31.88611602783203,-0.0,131.85223388671875,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6902770996094,0.994162142276764,0.2744321823120117,0.2197074890136718,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.5855041742324829,0.050000000745058,0.0480192601680755,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.690673828125,0.8485310077667236,0.153402179479599,0.1074449270963668,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.5855041742324829,0.050000000745058,0.0480192601680755,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7761499881744385,0.1165297701954841,0.5254796147346497,289.6905822753906,289.95001220703125,288.3780517578125,284.1229858398437,290.6502990722656,297.6104431152344,290.6884155273437,1.0,0.2205525934696197,1.0,1.0,0.3617766797542572,1.0,-1.1385152339935305,0.8586415648460388,0.2798736691474914,0.5834445953369141,0.0,0.0,0.0,24.73577117919922,28.0,-31.88611602783203,-0.0,131.85223388671875,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071228027344,0.9945306777954102,0.2811742722988128,0.2210550159215927,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.5844640135765076,0.050000000745058,0.048024758696556,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059936523437,0.8498853445053101,0.1548933684825897,0.1084819510579109,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.5844640135765076,0.050000000745058,0.048024758696556,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7050476074219,0.7767457962036133,0.1173524856567382,0.5291210412979126,289.7062683105469,290.04998779296875,288.4532165527344,284.1463317871094,290.78619384765625,297.6047668457031,290.7128295898437,1.0,0.2220600694417953,1.0,1.0,0.3698771297931671,1.0,-1.1457561254501345,0.8529865145683289,0.2927696108818054,0.5761591196060181,0.0,0.0,0.0,24.96853446960449,31.0,34.85187911987305,-0.0,134.21493530273438,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071228027344,0.9945306777954102,0.2811742722988128,0.2210550159215927,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.5844640135765076,0.050000000745058,0.048024758696556,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059936523437,0.8498853445053101,0.1548933684825897,0.1084819510579109,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.5844640135765076,0.050000000745058,0.048024758696556,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7050476074219,0.7767457962036133,0.1173524856567382,0.5291210412979126,289.7062683105469,290.04998779296875,288.4532165527344,284.1463317871094,290.78619384765625,297.6047668457031,290.7128295898437,1.0,0.2220600694417953,1.0,1.0,0.3698771297931671,1.0,-1.1457561254501345,0.8529865145683289,0.2927696108818054,0.5761591196060181,0.0,0.0,0.0,24.96853446960449,31.0,34.85187911987305,-0.0,134.21493530273438,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.9957356452941896,0.2879945933818817,0.2258400619029998,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5807457566261292,0.050000000745058,0.0480448380112648,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.8482089042663574,0.1565501093864441,0.1096181944012641,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5807457566261292,0.050000000745058,0.0480448380112648,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825012207031,0.7744867205619812,0.118315503001213,0.5333561301231384,289.7845153808594,290.1499938964844,288.52801513671875,284.1711730957031,290.9369201660156,297.6018371582031,290.7946472167969,1.0,0.224693015217781,1.0,1.0,0.377977579832077,1.0,-1.157993197441101,0.8498854637145996,0.3081077039241791,0.5702617764472961,0.0,0.0,0.0,25.63765525817871,34.0,99.64414978027344,-0.0,138.81430053710938,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.9957356452941896,0.2879945933818817,0.2258400619029998,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5807457566261292,0.050000000745058,0.0480448380112648,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.8482089042663574,0.1565501093864441,0.1096181944012641,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5807457566261292,0.050000000745058,0.0480448380112648,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825012207031,0.7744867205619812,0.118315503001213,0.5333561301231384,289.7845153808594,290.1499938964844,288.52801513671875,284.1711730957031,290.9369201660156,297.6018371582031,290.7946472167969,1.0,0.224693015217781,1.0,1.0,0.377977579832077,1.0,-1.157993197441101,0.8498854637145996,0.3081077039241791,0.5702617764472961,0.0,0.0,0.0,25.63765525817871,34.0,99.64414978027344,-0.0,138.81430053710938,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.99647057056427,0.2913922965526581,0.2291256934404373,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82281494140625,0.5781688094139099,0.050000000745058,0.0480591133236885,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341979980469,0.8466421961784363,0.1574546992778778,0.1102418377995491,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82281494140625,0.5781688094139099,0.050000000745058,0.0480591133236885,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8324279785156,0.7726685404777527,0.1188560724258422,0.5357586741447449,289.834716796875,290.1499938964844,288.5652770996094,284.1841735839844,291.0123596191406,297.6008605957031,290.8460693359375,1.0,0.2263831496238708,1.0,1.0,0.382027804851532,1.0,-1.165602684020996,0.8492400646209717,0.3163626492023468,0.5678822994232178,0.0,0.0,0.0,26.100366592407227,34.0,123.26947021484376,-0.0,141.8114471435547,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89385986328125,0.9972256422042848,0.2947748005390167,0.2329128235578537,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.5751728415489197,0.050000000745058,0.0480760969221591,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.8446712493896484,0.1584097295999527,0.1109026446938514,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.5751728415489197,0.050000000745058,0.0480760969221591,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.7704671621322632,0.119434617459774,0.5383461713790894,289.8919372558594,290.25,288.6024475097656,284.1976013183594,291.1068115234375,297.6000061035156,290.9054260253906,1.0,0.2282955348491668,1.0,1.0,0.3881221115589142,1.0,-1.174087405204773,0.8463297486305237,0.3277576863765716,0.5630663633346558,0.0,0.0,0.0,26.64406967163086,37.0,148.86026000976562,-0.0,145.2484588623047,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9986000061035156,0.3015598952770233,0.2416652292013168,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.5681393146514893,0.050000000745058,0.0481177419424057,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8398163318634033,0.1604964137077331,0.1123467311263084,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.5681393146514893,0.050000000745058,0.0481177419424057,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7652004361152649,0.1207213401794433,0.5441124439239502,290.0372009277344,290.3500061035156,288.67645263671875,284.2257385253906,291.3018493652344,297.5993957519531,291.0536193847656,1.0,0.232717752456665,1.0,1.0,0.4003107845783233,1.0,-1.1933465003967283,0.8412782549858093,0.3520681858062744,0.5537778735160828,0.0,0.0,0.0,27.96168708801269,40.0,196.7890472412109,-0.0,153.3857879638672,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.9986000061035156,0.3015598952770233,0.2416652292013168,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.5681393146514893,0.050000000745058,0.0481177419424057,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8398163318634033,0.1604964137077331,0.1123467311263084,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.5681393146514893,0.050000000745058,0.0481177419424057,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7652004361152649,0.1207213401794433,0.5441124439239502,290.0372009277344,290.3500061035156,288.67645263671875,284.2257385253906,291.3018493652344,297.5993957519531,291.0536193847656,1.0,0.232717752456665,1.0,1.0,0.4003107845783233,1.0,-1.1933465003967283,0.8412782549858093,0.3520681858062744,0.5537778735160828,0.0,0.0,0.0,27.96168708801269,40.0,196.7890472412109,-0.0,153.3857879638672,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.9990000128746032,0.3084433078765869,0.2514967620372772,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5600637793540955,0.050000000745058,0.0481689982116222,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026062011719,0.8341698050498962,0.1628236472606659,0.1139666140079498,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5600637793540955,0.050000000745058,0.0481689982116222,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.7592111825942993,0.1221869885921478,0.5507264137268066,290.2034912109375,290.45001220703125,288.75,284.25567626953125,291.4945068359375,297.60064697265625,291.2211303710937,1.0,0.2378221005201339,1.0,1.0,0.4124994277954101,1.0,-1.2151527404785156,0.8374208211898804,0.3777318894863128,0.5452485084533691,0.0,0.0,0.0,29.565654754638672,28.0,226.85418701171875,-0.0,163.11851501464844,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
