time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038400,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.9990000128746032,0.3084433078765869,0.2514967620372772,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5600637793540955,0.050000000745058,0.0481689982116222,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026062011719,0.8341698050498962,0.1628236472606659,0.1139666140079498,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5600637793540955,0.050000000745058,0.0481689982116222,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.7592111825942993,0.1221869885921478,0.5507264137268066,290.2034912109375,290.45001220703125,288.75,284.25567626953125,291.4945068359375,297.60064697265625,291.2211303710937,1.0,0.2378221005201339,1.0,1.0,0.4124994277954101,1.0,-1.2151527404785156,0.8374208211898804,0.3777318894863128,0.5452485084533691,0.0,0.0,0.0,29.565654754638672,28.0,226.85418701171875,-0.0,163.11851501464844,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.9990000128746032,0.3167192637920379,0.2467207908630371,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.564007043838501,0.050000000745058,0.0481433421373367,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707580566406,0.8430458903312683,0.1656940877437591,0.1158219948410987,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.564007043838501,0.050000000745058,0.0481433421373367,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680725097656,0.767270028591156,0.1241737529635429,0.5586751699447632,290.3714904785156,290.3500061035156,288.8233337402344,284.2872009277344,291.6504211425781,297.6131591796875,291.3876342773437,1.0,0.237222671508789,1.0,1.0,0.4215244054794311,1.0,-1.2211359739303589,0.8277544975280762,0.3933815360069275,0.5343726873397827,0.0,0.0,0.0,29.000917434692383,31.0,228.2259826660156,-0.0,163.7488555908203,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.9990000128746032,0.3167192637920379,0.2467207908630371,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.564007043838501,0.050000000745058,0.0481433421373367,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707580566406,0.8430458903312683,0.1656940877437591,0.1158219948410987,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.564007043838501,0.050000000745058,0.0481433421373367,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680725097656,0.767270028591156,0.1241737529635429,0.5586751699447632,290.3714904785156,290.3500061035156,288.8233337402344,284.2872009277344,291.6504211425781,297.6131591796875,291.3876342773437,1.0,0.237222671508789,1.0,1.0,0.4215244054794311,1.0,-1.2211359739303589,0.8277544975280762,0.3933815360069275,0.5343726873397827,0.0,0.0,0.0,29.000917434692383,31.0,228.2259826660156,-0.0,163.7488555908203,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343933105469,0.9987066388130188,0.3271885216236114,0.2425159662961959,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51287841796875,0.5674464106559753,0.050000000745058,0.0481217354536056,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5314025878906,0.8526833653450012,0.169271171092987,0.1181868761777877,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.51287841796875,0.5674464106559753,0.050000000745058,0.0481217354536056,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287475585937,0.7765598893165588,0.1269675642251968,0.5702196955680847,290.53204345703125,290.25,288.89666748046875,284.32000732421875,291.8084716796875,297.6448059082031,291.5483093261719,1.0,0.2384174317121505,1.0,1.0,0.4305493831634521,1.0,-1.2327263355255127,0.8217796683311462,0.4109466671943664,0.5258346199989319,0.0,0.0,0.0,28.61698532104492,34.0,226.00454711914065,-0.0,166.48098754882812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343933105469,0.9987066388130188,0.3271885216236114,0.2425159662961959,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51287841796875,0.5674464106559753,0.050000000745058,0.0481217354536056,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5314025878906,0.8526833653450012,0.169271171092987,0.1181868761777877,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.51287841796875,0.5674464106559753,0.050000000745058,0.0481217354536056,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287475585937,0.7765598893165588,0.1269675642251968,0.5702196955680847,290.53204345703125,290.25,288.89666748046875,284.32000732421875,291.8084716796875,297.6448059082031,291.5483093261719,1.0,0.2384174317121505,1.0,1.0,0.4305493831634521,1.0,-1.2327263355255127,0.8217796683311462,0.4109466671943664,0.5258346199989319,0.0,0.0,0.0,28.61698532104492,34.0,226.00454711914065,-0.0,166.48098754882812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156005859375,0.9985740780830384,0.3327450752258301,0.2414619326591491,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939636230469,0.568303108215332,0.050000000745058,0.0481164194643497,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6127014160156,0.856886088848114,0.1712694466114044,0.1195299550890922,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939636230469,0.568303108215332,0.050000000745058,0.0481164194643497,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6100769042969,0.7808067202568054,0.1286205053329467,0.5772356986999512,290.6133117675781,290.25,288.9333190917969,284.3368835449219,291.8881530761719,297.6623229980469,291.6295166015625,1.0,0.239554151892662,1.0,1.0,0.4350618720054626,1.0,-1.2414807081222534,0.8205974698066711,0.4208832383155823,0.5227898359298706,0.0,0.0,0.0,28.609128952026367,34.0,226.1145935058593,-0.0,169.1697540283203,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6885070800781,0.9985009431838988,0.3384376168251037,0.2409037947654724,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6707763671875,0.5687556862831116,0.050000000745058,0.0481135882437229,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6865234375,0.860815703868866,0.1733843684196472,0.1209628358483314,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6707763671875,0.5687556862831116,0.050000000745058,0.0481135882437229,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6845397949219,0.7848978638648987,0.1304180771112442,0.5849567651748657,290.6869506835937,290.1499938964844,288.9700012207031,284.3540954589844,291.8798828125,297.6800231933594,291.6973876953125,1.0,0.2410236597061157,1.0,1.0,0.4294535517692566,1.0,-1.2517904043197632,0.8342832326889038,0.4175071120262146,0.5342602729797363,0.0,0.0,0.0,28.69125366210937,37.0,194.3532257080078,-0.0,172.5828857421875,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.747802734375,0.9985770583152772,0.349829226732254,0.2414838522672653,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74249267578125,0.568284273147583,0.050000000745058,0.0481162965297699,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.8673132658004761,0.1777592152357101,0.1239909678697586,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74249267578125,0.568284273147583,0.050000000745058,0.0481162965297699,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.7920660972595215,0.1342800855636596,0.6019290685653687,290.7473449707031,290.04998779296875,289.0433349609375,284.3893737792969,291.8309631347656,297.710205078125,291.75054931640625,1.0,0.2448766976594925,1.0,1.0,0.4182369410991668,1.0,-1.276498556137085,0.8665945529937744,0.4099040031433105,0.5613242983818054,0.0,0.0,0.0,29.135217666625977,40.0,96.49559783935548,-0.0,181.4971160888672,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.747802734375,0.9985770583152772,0.349829226732254,0.2414838522672653,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74249267578125,0.568284273147583,0.050000000745058,0.0481162965297699,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.8673132658004761,0.1777592152357101,0.1239909678697586,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74249267578125,0.568284273147583,0.050000000745058,0.0481162965297699,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.7920660972595215,0.1342800855636596,0.6019290685653687,290.7473449707031,290.04998779296875,289.0433349609375,284.3893737792969,291.8309631347656,297.710205078125,291.75054931640625,1.0,0.2448766976594925,1.0,1.0,0.4182369410991668,1.0,-1.276498556137085,0.8665945529937744,0.4099040031433105,0.5613242983818054,0.0,0.0,0.0,29.135217666625977,40.0,96.49559783935548,-0.0,181.4971160888672,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629699707031,0.9989355206489564,0.3609772622585296,0.2444458454847335,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7623291015625,0.5658696889877319,0.050000000745058,0.0481310300529003,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.762939453125,0.8713635206222534,0.1821736246347427,0.1270777434110641,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7623291015625,0.5658696889877319,0.050000000745058,0.0481310300529003,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629089355469,0.7972167134284973,0.138335645198822,0.6199996471405029,290.762939453125,289.95001220703125,289.1166687011719,284.4258728027344,291.78155517578125,297.7312927246094,291.7630920410156,1.0,0.2497928887605667,1.0,1.0,0.4070203304290771,1.0,-1.3054842948913574,0.9022865891456604,0.4031976759433746,0.5909252762794495,0.0,0.0,0.0,29.95966529846192,43.0,32.06758499145508,-0.0,193.0155639648437,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629699707031,0.9989355206489564,0.3609772622585296,0.2444458454847335,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7623291015625,0.5658696889877319,0.050000000745058,0.0481310300529003,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.762939453125,0.8713635206222534,0.1821736246347427,0.1270777434110641,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7623291015625,0.5658696889877319,0.050000000745058,0.0481310300529003,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629089355469,0.7972167134284973,0.138335645198822,0.6199996471405029,290.762939453125,289.95001220703125,289.1166687011719,284.4258728027344,291.78155517578125,297.7312927246094,291.7630920410156,1.0,0.2497928887605667,1.0,1.0,0.4070203304290771,1.0,-1.3054842948913574,0.9022865891456604,0.4031976759433746,0.5909252762794495,0.0,0.0,0.0,29.95966529846192,43.0,32.06758499145508,-0.0,193.0155639648437,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.71893310546875,0.9990000128746032,0.3702381551265716,0.2486283928155899,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.5624327659606934,0.050000000745058,0.0481526777148246,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7204895019531,0.8729376196861267,0.185920238494873,0.1297236382961273,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73126220703125,0.5624327659606934,0.050000000745058,0.0481526777148246,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7219543457031,0.8000018000602722,0.141879141330719,0.6359594464302063,290.7201843261719,289.9205017089844,289.17950439453125,284.4580383300781,291.594482421875,297.7426147460937,291.71002197265625,1.0,0.2547133564949035,1.0,1.0,0.3820507526397705,1.0,-1.3328895568847656,0.958800196647644,0.3740894198417663,0.641650378704071,0.0,0.0,0.0,30.95076560974121,43.0,-69.80976867675781,-0.0,204.826171875,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022705078125,0.9990000128746032,0.3717342615127563,0.2494786381721496,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7165222167969,0.5617305636405945,0.050000000745058,0.0481571964919567,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7040100097656,0.8730044960975647,0.186527818441391,0.1301586478948593,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7165222167969,0.5617305636405945,0.050000000745058,0.0481571964919567,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70562744140625,0.8002950549125671,0.1424651145935058,0.6386294364929199,290.70367431640625,289.810791015625,289.19000244140625,284.4635009765625,291.56109619140625,297.7436828613281,291.692626953125,1.0,0.2555919587612152,1.0,1.0,0.3778759837150574,1.0,-1.3376481533050537,0.9686588048934937,0.36898934841156,0.6505066156387329,0.0,0.0,0.0,31.143253326416016,46.0,-87.73727416992188,-0.0,206.96783447265625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.55633544921875,0.9990000128746032,0.3816912174224853,0.2565946578979492,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5558191537857056,0.050000000745058,0.0481965690851211,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.8717508316040039,0.1905654668807983,0.1330670267343521,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5558191537857056,0.050000000745058,0.0481965690851211,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5609130859375,0.8007915019989014,0.146443486213684,0.6568772196769714,290.5582275390625,289.6412048339844,289.2633361816406,284.5023193359375,291.3321533203125,297.7445678710937,291.5434265136719,1.0,0.262092113494873,1.0,1.0,0.34873166680336,1.0,-1.3716801404953003,1.038800597190857,0.3328796327114105,0.7134941220283508,0.0,0.0,0.0,32.708370208740234,49.0,-183.2959442138672,-0.0,223.1224822998047,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.55633544921875,0.9990000128746032,0.3816912174224853,0.2565946578979492,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5558191537857056,0.050000000745058,0.0481965690851211,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.8717508316040039,0.1905654668807983,0.1330670267343521,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.577880859375,0.5558191537857056,0.050000000745058,0.0481965690851211,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5609130859375,0.8007915019989014,0.146443486213684,0.6568772196769714,290.5582275390625,289.6412048339844,289.2633361816406,284.5023193359375,291.3321533203125,297.7445678710937,291.5434265136719,1.0,0.262092113494873,1.0,1.0,0.34873166680336,1.0,-1.3716801404953003,1.038800597190857,0.3328796327114105,0.7134941220283508,0.0,0.0,0.0,32.708370208740234,49.0,-183.2959442138672,-0.0,223.1224822998047,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697570800781,0.9990000128746032,0.3863527178764343,0.2608470618724823,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4933776855469,0.5522751212120056,0.050000000745058,0.0482213832437992,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47235107421875,0.8700785040855408,0.1924509406089782,0.1344315111637115,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4933776855469,0.5522751212120056,0.050000000745058,0.0482213832437992,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4746398925781,0.8000730276107788,0.1483486294746399,0.665668785572052,290.4718017578125,289.6059875488281,289.29998779296875,284.5221252441406,291.2221069335937,297.7412109375,291.4560546875,1.0,0.2655472755432129,1.0,1.0,0.3341594934463501,1.0,-1.3890358209609983,1.0744004249572754,0.3146353662014007,0.745451807975769,0.0,0.0,0.0,33.633201599121094,49.0,-214.1770782470703,-0.0,231.94073486328125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763732910156,0.9990000128746032,0.3908133208751678,0.2654765546321869,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.402099609375,0.5484364032745361,0.050000000745058,0.0482493862509727,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.8678420186042786,0.1942537426948547,0.1357390731573104,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.402099609375,0.5484364032745361,0.050000000745058,0.0482493862509727,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816833496094,0.7988114356994629,0.1501948982477188,0.6742158532142639,290.3786315917969,289.4745483398437,289.336669921875,284.542236328125,291.1031494140625,297.73583984375,291.36151123046875,1.0,0.2691095173358917,1.0,1.0,0.3179933726787567,1.0,-1.4064900875091553,1.1124638319015503,0.294026255607605,0.7798469066619873,0.0,0.0,0.0,34.645545959472656,52.0,-241.18215942382807,-0.0,241.20962524414065,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.9990000128746032,0.3991137444972992,0.2757753133773803,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1987609863281,0.5401570200920105,0.050000000745058,0.0483142659068107,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.8620417714118958,0.197611466050148,0.1381864100694656,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1987609863281,0.5401570200920105,0.050000000745058,0.0483142659068107,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.7949362397193909,0.1536895334720611,0.690492570400238,290.1727600097656,289.310791015625,289.4100036621094,284.5832214355469,290.8789978027344,297.71881103515625,291.1550598144531,1.0,0.2764825224876404,1.0,1.0,0.2856611311435699,1.0,-1.4414862394332886,1.1882143020629885,0.2532719671726227,0.848244845867157,0.0,0.0,0.0,36.91044998168945,55.0,-276.26104736328125,-0.0,261.0008544921875,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.9990000128746032,0.3991137444972992,0.2757753133773803,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1987609863281,0.5401570200920105,0.050000000745058,0.0483142659068107,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.8620417714118958,0.197611466050148,0.1381864100694656,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1987609863281,0.5401570200920105,0.050000000745058,0.0483142659068107,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.7949362397193909,0.1536895334720611,0.690492570400238,290.1727600097656,289.310791015625,289.4100036621094,284.5832214355469,290.8789978027344,297.71881103515625,291.1550598144531,1.0,0.2764825224876404,1.0,1.0,0.2856611311435699,1.0,-1.4414862394332886,1.1882143020629885,0.2532719671726227,0.848244845867157,0.0,0.0,0.0,36.91044998168945,55.0,-276.26104736328125,-0.0,261.0008544921875,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.9990000128746032,0.406650185585022,0.2872093617916107,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.5315650701522827,0.050000000745058,0.0483892895281314,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.8551393151283264,0.2006943374872207,0.1404357999563217,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.5315650701522827,0.050000000745058,0.0483892895281314,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7898147106170654,0.1569490581750869,0.7057056427001953,289.96728515625,289.1499938964844,289.4833374023437,284.6252746582031,290.68511962890625,297.7009582519531,290.9508056640625,1.0,0.2840785980224609,1.0,1.0,0.2533288896083832,1.0,-1.4763559103012085,1.2618035078048706,0.214552417397499,0.914508044719696,0.0,0.0,0.0,39.44832229614258,58.0,-280.2546691894531,-0.0,282.3022155761719,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.9990000128746032,0.406650185585022,0.2872093617916107,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.5315650701522827,0.050000000745058,0.0483892895281314,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.968017578125,0.8551393151283264,0.2006943374872207,0.1404357999563217,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.5315650701522827,0.050000000745058,0.0483892895281314,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7898147106170654,0.1569490581750869,0.7057056427001953,289.96728515625,289.1499938964844,289.4833374023437,284.6252746582031,290.68511962890625,297.7009582519531,290.9508056640625,1.0,0.2840785980224609,1.0,1.0,0.2533288896083832,1.0,-1.4763559103012085,1.2618035078048706,0.214552417397499,0.914508044719696,0.0,0.0,0.0,39.44832229614258,58.0,-280.2546691894531,-0.0,282.3022155761719,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9990000128746032,0.4126183092594147,0.2975726425647735,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290405273437,0.5243344306945801,0.1309142708778381,0.0484599433839321,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.8489024639129639,0.2031873166561126,0.1422488391399383,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290405273437,0.5243344306945801,0.050000000745058,0.0484599433839321,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.784954309463501,0.1596143692731857,0.7181172370910645,289.8065490722656,289.09344482421875,289.5461730957031,284.662109375,290.5570678710937,297.6880187988281,290.79248046875,1.0,0.2906843721866607,1.0,1.0,0.2273906916379928,1.0,-1.5060433149337769,1.3201191425323486,0.185924157500267,0.9665921926498412,0.0,0.0,0.0,41.79418182373047,58.0,-260.4660339355469,-0.0,301.6340637207031,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789611816406,0.9990000128746032,0.4137266278266907,0.2891669869422912,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.619253933429718,0.1317871212959289,0.07198266685009,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817077636719,0.8573113083839417,0.2036184966564178,0.1424950361251831,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80352783203125,0.5301572680473328,0.050000000745058,0.0484021678566932,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78369140625,0.7933528423309326,0.1600739955902099,0.719830334186554,289.78094482421875,288.9921264648437,289.5566711425781,284.6683654785156,290.541259765625,297.68487548828125,290.7669982910156,1.0,0.2922045290470123,1.0,1.0,0.2230539619922638,1.0,-1.5263965129852295,1.3422062397003174,0.1841902732849121,0.9835412502288818,0.0,0.0,0.0,40.69061279296875,78.0,-256.7235412597656,-0.0,308.23309326171875,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.9990000128746032,0.4230763912200928,0.2992590367794037,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.634033203125,0.7369217872619629,0.13145512342453,0.1255712807178497,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6309509277344,0.8518601655960083,0.2065708339214325,0.144606664776802,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64794921875,0.5232031345367432,0.050000000745058,0.0484707504510879,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324157714844,0.7893897294998169,0.1631646305322647,0.7341602444648743,289.6301574707031,288.8371887207031,289.6300048828125,284.7124328613281,290.447021484375,297.6787109375,290.6202087402344,1.0,0.3092952668666839,1.0,1.0,0.192779004573822,1.0,-1.62272846698761,1.458778738975525,0.1639497727155685,1.080632567405701,0.0,0.0,0.0,44.34555816650391,81.0,-212.1298217773437,-0.0,365.8794555664063,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.9990000128746032,0.4230763912200928,0.2992590367794037,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.634033203125,0.7369217872619629,0.13145512342453,0.1255712807178497,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6309509277344,0.8518601655960083,0.2065708339214325,0.144606664776802,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64794921875,0.5232031345367432,0.050000000745058,0.0484707504510879,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324157714844,0.7893897294998169,0.1631646305322647,0.7341602444648743,289.6301574707031,288.8371887207031,289.6300048828125,284.7124328613281,290.447021484375,297.6787109375,290.6202087402344,1.0,0.3092952668666839,1.0,1.0,0.192779004573822,1.0,-1.62272846698761,1.458778738975525,0.1639497727155685,1.080632567405701,0.0,0.0,0.0,44.34555816650391,81.0,-212.1298217773437,-0.0,365.8794555664063,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.56451416015625,0.9990000128746032,0.4258117377758026,0.3154177069664001,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5693664550781,0.7252774238586426,0.1316406577825546,0.1256959438323974,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5665283203125,0.8397235870361328,0.2080351412296295,0.1457109749317169,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.5130814909934998,0.050000000745058,0.0485866591334342,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678405761719,0.777915358543396,0.1646185666322708,0.7413524389266968,289.5657653808594,288.8056640625,289.6666564941406,284.7348327636719,290.40203857421875,297.6702880859375,290.5568542480469,1.0,0.3167392015457153,1.0,1.0,0.1776415407657623,1.0,-1.6523840427398682,1.5012617111206057,0.1511223763227462,1.1169497966766355,0.0,0.0,0.0,47.89947891235352,81.0,-193.2396240234375,-0.0,391.74066162109375,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.9990000128746032,0.4279574155807495,0.3297297954559326,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.7161409258842468,0.1323259472846985,0.1262191832065582,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086364746094,0.8301203846931458,0.2095192074775695,0.1468170136213302,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224609375,0.5050638914108276,0.050000000745058,0.0486944243311882,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.7687545418739319,0.1660340875387191,0.7482869029045105,289.5079345703125,288.6852111816406,289.7033386230469,284.7574462890625,290.3645324707031,297.6589050292969,290.5002746582031,1.0,0.3237796425819397,1.0,1.0,0.1631504744291305,1.0,-1.6799801588058472,1.5409765243530271,0.1390035897493362,1.1508409976959229,0.0,0.0,0.0,51.21418762207031,84.0,-173.97146606445312,-0.0,416.6011657714844,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3715209960937,0.9990000128746032,0.4314847588539123,0.3547094464302063,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786315917969,0.7025142908096313,0.1347099393606186,0.1283734142780304,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3747253417969,0.815231442451477,0.2125335782766342,0.1490606069564819,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949279785156,0.492728978395462,0.050000000745058,0.0488939508795738,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764953613281,0.754864513874054,0.168796956539154,0.7617295384407043,289.3735046386719,288.5361328125,289.77667236328125,284.8034362792969,290.17852783203125,297.6337280273437,290.3608093261719,1.0,0.3367283940315246,1.0,1.0,0.1341683566570282,1.0,-1.7316340208053589,1.6448347568511963,0.0867992639541626,1.2436350584030151,0.0,0.0,0.0,57.40682601928711,72.0,-202.7480010986328,-0.0,465.1927185058594,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3715209960937,0.9990000128746032,0.4314847588539123,0.3547094464302063,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786315917969,0.7025142908096313,0.1347099393606186,0.1283734142780304,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3747253417969,0.815231442451477,0.2125335782766342,0.1490606069564819,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949279785156,0.492728978395462,0.050000000745058,0.0488939508795738,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764953613281,0.754864513874054,0.168796956539154,0.7617295384407043,289.3735046386719,288.5361328125,289.77667236328125,284.8034362792969,290.17852783203125,297.6337280273437,290.3608093261719,1.0,0.3367283940315246,1.0,1.0,0.1341683566570282,1.0,-1.7316340208053589,1.6448347568511963,0.0867992639541626,1.2436350584030151,0.0,0.0,0.0,57.40682601928711,72.0,-202.7480010986328,-0.0,465.1927185058594,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18133544921875,0.9990000128746032,0.435189813375473,0.3629230856895447,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883544921875,0.7023041844367981,0.1378041952848434,0.1312348693609237,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844787597656,0.8128372430801392,0.2153543680906295,0.1511210650205612,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.4889719188213348,0.050000000745058,0.0489625558257103,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1862487792969,0.753104031085968,0.1713560223579406,0.7737690210342407,289.18328857421875,288.3900146484375,289.8500061035156,284.85028076171875,289.983154296875,297.6122741699219,290.1713256835937,1.0,0.3424839675426483,1.0,1.0,0.1051862388849258,1.0,-1.7619621753692627,1.7326120138168335,0.0293502043932676,1.3249977827072144,0.0,0.0,0.0,59.853126525878906,60.0,-240.46299743652344,-0.0,491.4650268554688,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18133544921875,0.9990000128746032,0.435189813375473,0.3629230856895447,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883544921875,0.7023041844367981,0.1378041952848434,0.1312348693609237,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844787597656,0.8128372430801392,0.2153543680906295,0.1511210650205612,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.4889719188213348,0.050000000745058,0.0489625558257103,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1862487792969,0.753104031085968,0.1713560223579406,0.7737690210342407,289.18328857421875,288.3900146484375,289.8500061035156,284.85028076171875,289.983154296875,297.6122741699219,290.1713256835937,1.0,0.3424839675426483,1.0,1.0,0.1051862388849258,1.0,-1.7619621753692627,1.7326120138168335,0.0293502043932676,1.3249977827072144,0.0,0.0,0.0,59.853126525878906,60.0,-240.46299743652344,-0.0,491.4650268554688,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9990000128746032,0.4411152899265289,0.3573038280010223,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05877685546875,0.7120586037635803,0.1413353681564331,0.1344197243452072,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.8200768232345581,0.2181037813425064,0.152993619441986,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0684509277344,0.4915310144424438,0.050000000745058,0.0489150397479534,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.7604592442512512,0.1739005893468856,0.7848252654075623,289.0566101074219,288.2467956542969,289.92333984375,284.89801025390625,289.9410705566406,297.6076354980469,290.0516662597656,1.0,0.3428798913955688,1.0,1.0,0.0736410170793533,1.0,-1.7745152711868286,1.770219802856445,0.0042954669333994,1.3599964380264282,0.0,0.0,0.0,58.95085144042969,63.0,-170.889892578125,-0.0,496.7978820800781,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9990000128746032,0.4411152899265289,0.3573038280010223,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05877685546875,0.7120586037635803,0.1413353681564331,0.1344197243452072,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.8200768232345581,0.2181037813425064,0.152993619441986,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0684509277344,0.4915310144424438,0.050000000745058,0.0489150397479534,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.057861328125,0.7604592442512512,0.1739005893468856,0.7848252654075623,289.0566101074219,288.2467956542969,289.92333984375,284.89801025390625,289.9410705566406,297.6076354980469,290.0516662597656,1.0,0.3428798913955688,1.0,1.0,0.0736410170793533,1.0,-1.7745152711868286,1.770219802856445,0.0042954669333994,1.3599964380264282,0.0,0.0,0.0,58.95085144042969,63.0,-170.889892578125,-0.0,496.7978820800781,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.9990000128746032,0.4521262049674988,0.3242346942424774,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.7400504350662231,0.1454744488000869,0.1379172950983047,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.8487714529037476,0.2212771326303482,0.1549196541309356,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.7155203223228455,0.1309835165739059,0.1237843111157417,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.7897346019744873,0.1769080013036728,0.7964454889297485,289.02301025390625,288.1065368652344,289.9966735839844,284.9465637207031,289.99591064453125,297.62066650390625,290.0234375,1.0,0.3473958075046539,1.0,1.0,0.0420957989990711,1.0,-1.8451530933380127,1.844829797744751,0.0003232393937651,1.4193084239959717,0.0,0.0,0.0,53.89320755004883,66.0,-65.6263198852539,-0.0,527.6539916992188,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
