time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040440,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.9990000128746032,0.4521262049674988,0.3242346942424774,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.7400504350662231,0.1454744488000869,0.1379172950983047,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.8487714529037476,0.2212771326303482,0.1549196541309356,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.7155203223228455,0.1309835165739059,0.1237843111157417,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.7897346019744873,0.1769080013036728,0.7964454889297485,289.02301025390625,288.1065368652344,289.9966735839844,284.9465637207031,289.99591064453125,297.62066650390625,290.0234375,1.0,0.3473958075046539,1.0,1.0,0.0420957989990711,1.0,-1.8451530933380127,1.844829797744751,0.0003232393937651,1.4193084239959717,0.0,0.0,0.0,53.89320755004883,66.0,-65.6263198852539,-0.0,527.6539916992188,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299072265625,0.9990000128746032,0.4582782387733459,0.3254203498363495,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292053222656,0.7426501512527466,0.1476996392011642,0.1399812996387481,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02960205078125,0.8498375415802002,0.2230006903409958,0.1560942530632019,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.7165910005569458,0.1302452087402343,0.1248120740056037,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.7911658883094788,0.1785296499729156,0.8035873174667358,289.0297546386719,288.07867431640625,290.0333251953125,284.9711303710937,290.03143310546875,297.63189697265625,290.0313720703125,1.0,0.3499592840671539,1.0,1.0,0.02632318995893,1.0,-1.8602794408798216,1.860212683677673,6.671582377748564e-05,1.4315234422683716,0.0,0.0,0.0,54.48142623901367,66.0,-23.089473724365234,-0.0,539.7999267578125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0448303222656,0.9990000128746032,0.4637987613677978,0.3273559510707855,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0436706542969,0.7448679208755493,0.1500437706708908,0.1421537846326828,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.850399911403656,0.224840298295021,0.1573454290628433,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0434265136719,0.7147236466407776,0.1302538365125656,0.1245497539639473,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04400634765625,0.7920910120010376,0.180244505405426,0.8111243844032288,289.0445861816406,287.9692077636719,290.07000732421875,284.99591064453125,290.0679626464844,297.6427917480469,290.047119140625,1.0,0.3526825606822967,1.0,1.0,0.021058551967144,1.0,-1.8754487037658687,1.875413179397583,3.555546572897583e-05,1.4434709548950195,0.0,0.0,0.0,55.2180290222168,69.0,9.648783683776855,-0.0,552.6270141601562,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.9990000128746032,0.4741415679454803,0.3309526443481445,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.08935546875,0.7499480843544006,0.1550653874874115,0.1468206942081451,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0903015136719,0.8521334528923035,0.2288457155227661,0.160080075263977,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888977050781,0.7142528891563416,0.1319306939840316,0.1256654411554336,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898132324219,0.7945376038551331,0.1839518994092941,0.8274370431900024,289.0906677246094,287.8348083496094,290.1433410644531,285.0460205078125,290.1412353515625,297.6636047363281,290.09429931640625,1.0,0.3586649000644684,1.0,1.0,0.010529275983572,1.0,-1.9095804691314693,1.9095693826675413,1.1046897270716728e-05,1.4702857732772827,0.0,0.0,0.0,56.7472038269043,72.0,52.63330459594727,-0.0,581.7549438476562,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.9990000128746032,0.4741415679454803,0.3309526443481445,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.08935546875,0.7499480843544006,0.1550653874874115,0.1468206942081451,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0903015136719,0.8521334528923035,0.2288457155227661,0.160080075263977,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0888977050781,0.7142528891563416,0.1319306939840316,0.1256654411554336,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898132324219,0.7945376038551331,0.1839518994092941,0.8274370431900024,289.0906677246094,287.8348083496094,290.1433410644531,285.0460205078125,290.1412353515625,297.6636047363281,290.09429931640625,1.0,0.3586649000644684,1.0,1.0,0.010529275983572,1.0,-1.9095804691314693,1.9095693826675413,1.1046897270716728e-05,1.4702857732772827,0.0,0.0,0.0,56.7472038269043,72.0,52.63330459594727,-0.0,581.7549438476562,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1504821777344,0.9990000128746032,0.484433501958847,0.3344245851039886,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485900878906,0.755631148815155,0.1604804694652557,0.1518719792366027,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496276855469,0.8543984889984131,0.2332270592451095,0.1630879044532776,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14801025390625,0.7167248129844666,0.1350482404232025,0.1283399313688278,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14910888671875,0.7975397109985352,0.188014268875122,0.8453552722930908,289.15008544921875,287.7033386230469,290.2166748046875,285.09686279296875,290.2145690917969,297.6834716796875,290.1542663574219,1.0,0.3653130531311035,1.0,1.0,0.0,1.0,-1.9481532573699951,1.9481500387191768,3.190984443790512e-06,1.500542163848877,0.0,0.0,0.0,58.38832092285156,75.0,76.38753509521484,-0.0,615.5188598632812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1504821777344,0.9990000128746032,0.484433501958847,0.3344245851039886,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485900878906,0.755631148815155,0.1604804694652557,0.1518719792366027,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496276855469,0.8543984889984131,0.2332270592451095,0.1630879044532776,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14801025390625,0.7167248129844666,0.1350482404232025,0.1283399313688278,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14910888671875,0.7975397109985352,0.188014268875122,0.8453552722930908,289.15008544921875,287.7033386230469,290.2166748046875,285.09686279296875,290.2145690917969,297.6834716796875,290.1542663574219,1.0,0.3653130531311035,1.0,1.0,0.0,1.0,-1.9481532573699951,1.9481500387191768,3.190984443790512e-06,1.500542163848877,0.0,0.0,0.0,58.38832092285156,75.0,76.38753509521484,-0.0,615.5188598632812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.9990000128746032,0.4949990212917328,0.3379607796669006,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153015136719,0.7616829872131348,0.1662392616271972,0.1572583764791488,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8569488525390625,0.2379226386547088,0.166324496269226,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146301269531,0.7207081913948059,0.1390740126371383,0.1319771409034729,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.8008825182914734,0.1924052089452743,0.8647764921188354,289.2168273925781,287.5747985839844,290.2900085449219,285.1483764648437,290.2879638671875,297.7028503417969,290.22125244140625,1.0,0.3725538551807403,1.0,1.0,0.0,1.0,-1.990443229675293,1.990440011024475,3.1895447136776056e-06,1.5336710214614868,0.0,0.0,0.0,60.167579650878906,78.0,89.39407348632812,-0.0,653.8618774414062,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.9990000128746032,0.4949990212917328,0.3379607796669006,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153015136719,0.7616829872131348,0.1662392616271972,0.1572583764791488,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8569488525390625,0.2379226386547088,0.166324496269226,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146301269531,0.7207081913948059,0.1390740126371383,0.1319771409034729,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157592773437,0.8008825182914734,0.1924052089452743,0.8647764921188354,289.2168273925781,287.5747985839844,290.2900085449219,285.1483764648437,290.2879638671875,297.7028503417969,290.22125244140625,1.0,0.3725538551807403,1.0,1.0,0.0,1.0,-1.990443229675293,1.990440011024475,3.1895447136776056e-06,1.5336710214614868,0.0,0.0,0.0,60.167579650878906,78.0,89.39407348632812,-0.0,653.8618774414062,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879333496094,0.9990000128746032,0.5058960914611816,0.3416213095188141,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860412597656,0.7679829001426697,0.1723099648952484,0.1629475653171539,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8596713542938232,0.2428908050060272,0.1697585135698318,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28533935546875,0.7254920601844788,0.1437296569347381,0.1362683922052383,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.8044573068618774,0.197097972035408,0.8855874538421631,289.2875366210937,287.4491882324219,290.36334228515625,285.2005615234375,290.361328125,297.7220153808594,290.2920837402344,1.0,0.3803221583366394,1.0,1.0,0.0,1.0,-2.0359389781951904,2.035935640335083,3.335591145514627e-06,1.5692709684371948,0.0,0.0,0.0,62.09117889404297,81.0,96.38517761230467,-0.0,696.7977905273438,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879333496094,0.9990000128746032,0.5058960914611816,0.3416213095188141,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860412597656,0.7679829001426697,0.1723099648952484,0.1629475653171539,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8596713542938232,0.2428908050060272,0.1697585135698318,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28533935546875,0.7254920601844788,0.1437296569347381,0.1362683922052383,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.8044573068618774,0.197097972035408,0.8855874538421631,289.2875366210937,287.4491882324219,290.36334228515625,285.2005615234375,290.361328125,297.7220153808594,290.2920837402344,1.0,0.3803221583366394,1.0,1.0,0.0,1.0,-2.0359389781951904,2.035935640335083,3.335591145514627e-06,1.5692709684371948,0.0,0.0,0.0,62.09117889404297,81.0,96.38517761230467,-0.0,696.7977905273438,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241577148437,0.9990000128746032,0.5114657878875732,0.3434970676898956,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.7712023258209229,0.1754529476165771,0.1658961772918701,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232727050781,0.8610814213752747,0.2454661577939987,0.1715411692857742,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32159423828125,0.7280687093734741,0.1462378352880478,0.1385982483625412,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3227233886719,0.806308925151825,0.1995473951101303,0.8964677453041077,289.32379150390625,287.42498779296875,290.3999938964844,285.22686767578125,290.39801025390625,297.7315979003906,290.32830810546875,1.0,0.3843812346458435,1.0,1.0,0.0,1.0,-2.0597376823425293,2.0597341060638428,3.413384092709748e-06,1.5878769159317017,0.0,0.0,0.0,63.1051025390625,81.0,98.54286193847656,-0.0,719.9782104492188,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607788085937,0.9990000128746032,0.517113983631134,0.3453980386257171,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.7744612693786621,0.178664430975914,0.1689106971025467,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598937988281,0.8625218868255615,0.2480985969305038,0.1733646094799041,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3582458496094,0.7307383418083191,0.1488473862409591,0.1410303562879562,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3593139648437,0.808175802230835,0.2020613700151443,0.9076448082923888,289.3603820800781,287.3265380859375,290.4366760253906,285.2533264160156,290.4347229003906,297.7411499023437,290.3648986816406,1.0,0.3885467052459717,1.0,1.0,0.0,1.0,-2.084174394607544,2.0841708183288574,3.4942606816912303e-06,1.6069706678390503,0.0,0.0,0.0,64.15216827392578,84.0,100.11311340332033,-0.0,744.3042602539062,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39910888671875,0.9990000128746032,0.5230692625045776,0.3473951816558838,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973083496094,0.7778890132904053,0.1820745021104812,0.1721131056547165,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39825439453125,0.8640533685684204,0.2508942782878876,0.1753022074699401,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966369628906,0.7336006164550781,0.1516575366258621,0.1436559855937957,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.397705078125,0.810128927230835,0.2047411948442459,0.9195683002471924,289.39874267578125,287.3021240234375,290.47479248046875,285.281005859375,290.4728698730469,297.7510681152344,290.4032592773437,1.0,0.3929834067821502,1.0,1.0,0.0,1.0,-2.1102187633514404,2.110215187072754,3.581569444577326e-06,1.6273084878921509,0.0,0.0,0.0,65.27445220947266,84.0,101.28987884521484,-0.0,770.82080078125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4346923828125,0.9990000128746032,0.5286386609077454,0.3492497205734253,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43292236328125,0.781086266040802,0.1852838844060897,0.1751281023025512,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.433837890625,0.8654999136924744,0.2535255849361419,0.1771265864372253,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322814941406,0.7363137602806091,0.1543305516242981,0.1461579203605651,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43328857421875,0.8119449019432068,0.2072714865207672,0.9308332204818726,289.4343566894531,287.206787109375,290.510009765625,285.30670166015625,290.5080871582031,297.76025390625,290.4388122558594,1.0,0.3971665501594543,1.0,1.0,0.0,1.0,-2.1347920894622803,2.134788274765014,3.664997166197281e-06,1.6464862823486328,0.0,0.0,0.0,66.33871459960938,87.0,102.07723236083984,-0.0,796.401611328125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,0.5404636263847351,0.353117436170578,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5075378417969,0.7878487706184387,0.1921557188034057,0.1815861910581588,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50836181640625,0.8686304092407227,0.2591595947742462,0.181034430861473,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.7421793937683105,0.1601219177246093,0.1515887379646301,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5078430175781,0.8157857060432434,0.2127110958099365,0.9550666809082032,289.50885009765625,287.0899963378906,290.5833435058594,285.360595703125,290.5814819335937,297.7793273925781,290.5132751464844,1.0,0.4061300754547119,1.0,1.0,0.0,1.0,-2.1875147819519043,2.1875109672546387,3.847433617920615e-06,1.687598466873169,0.0,0.0,0.0,68.63632202148438,90.0,103.08899688720705,-0.0,853.14306640625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.9990000128746032,0.5404636263847351,0.353117436170578,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5075378417969,0.7878487706184387,0.1921557188034057,0.1815861910581588,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50836181640625,0.8686304092407227,0.2591595947742462,0.181034430861473,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.7421793937683105,0.1601219177246093,0.1515887379646301,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5078430175781,0.8157857060432434,0.2127110958099365,0.9550666809082032,289.50885009765625,287.0899963378906,290.5833435058594,285.360595703125,290.5814819335937,297.7793273925781,290.5132751464844,1.0,0.4061300754547119,1.0,1.0,0.0,1.0,-2.1875147819519043,2.1875109672546387,3.847433617920615e-06,1.687598466873169,0.0,0.0,0.0,68.63632202148438,90.0,103.08899688720705,-0.0,853.14306640625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5839538574219,0.9990000128746032,0.5525871515274048,0.3569338917732239,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.7947487235069275,0.1992688179016113,0.1882728785276413,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.8719488382339478,0.26499143242836,0.1850804686546325,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.7483324408531189,0.1661836504936218,0.1572815775871276,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.8197365999221802,0.2183660268783569,0.980272650718689,289.5836486816406,286.97613525390625,290.6566772460937,285.4150085449219,290.65484619140625,297.79840087890625,290.5879821777344,1.0,0.4153896868228912,1.0,1.0,0.0,1.0,-2.2421021461486816,2.242098093032837,4.04125421482604e-06,1.7301182746887207,0.0,0.0,0.0,71.02851104736328,93.0,103.59855651855467,-0.0,914.5823364257812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5839538574219,0.9990000128746032,0.5525871515274048,0.3569338917732239,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.7947487235069275,0.1992688179016113,0.1882728785276413,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.8719488382339478,0.26499143242836,0.1850804686546325,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.7483324408531189,0.1661836504936218,0.1572815775871276,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.8197365999221802,0.2183660268783569,0.980272650718689,289.5836486816406,286.97613525390625,290.6566772460937,285.4150085449219,290.65484619140625,297.79840087890625,290.5879821777344,1.0,0.4153896868228912,1.0,1.0,0.0,1.0,-2.2421021461486816,2.242098093032837,4.04125421482604e-06,1.7301182746887207,0.0,0.0,0.0,71.02851104736328,93.0,103.59855651855467,-0.0,914.5823364257812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.9990000128746032,0.5650138854980469,0.3606328666210174,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573791503906,0.8017909526824951,0.2066155672073364,0.1951796412467956,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.875494658946991,0.2710156440734863,0.1892599314451217,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567687988281,0.754786491394043,0.1724927723407745,0.1632111817598343,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.8238425254821777,0.2242269366979599,1.006401777267456,289.6585693359375,286.8652038574219,290.7300109863281,285.4698791503906,290.7282409667969,297.8175048828125,290.6628112792969,1.0,0.424906849861145,1.0,1.0,0.0,1.0,-2.298369169235229,2.2983648777008057,4.246272965247044e-06,1.7739018201828003,0.0,0.0,0.0,73.49934387207031,96.0,103.8425064086914,-0.0,980.8049926757812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.9990000128746032,0.5650138854980469,0.3606328666210174,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573791503906,0.8017909526824951,0.2066155672073364,0.1951796412467956,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580810546875,0.875494658946991,0.2710156440734863,0.1892599314451217,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567687988281,0.754786491394043,0.1724927723407745,0.1632111817598343,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.8238425254821777,0.2242269366979599,1.006401777267456,289.6585693359375,286.8652038574219,290.7300109863281,285.4698791503906,290.7282409667969,297.8175048828125,290.6628112792969,1.0,0.424906849861145,1.0,1.0,0.0,1.0,-2.298369169235229,2.2983648777008057,4.246272965247044e-06,1.7739018201828003,0.0,0.0,0.0,73.49934387207031,96.0,103.8425064086914,-0.0,980.8049926757812,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.9990000128746032,0.5713424682617188,0.3624191582202911,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69488525390625,0.8053657412528992,0.2103740870952606,0.1987128555774688,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6955871582031,0.8773638606071472,0.2740982174873352,0.1913982778787613,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.7581303119659424,0.1757346987724304,0.1662588417530059,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950988769531,0.8259671330451965,0.2272319942712783,1.019798755645752,289.696044921875,286.8446655273437,290.76666259765625,285.4974670410156,290.7649230957031,297.8270874023437,290.7002258300781,1.0,0.4297512471675873,1.0,1.0,0.0,1.0,-2.3270809650421143,2.327076435089112,4.352931227913359e-06,1.7962279319763184,0.0,0.0,0.0,74.75947570800781,96.0,103.90694427490234,-0.0,1015.738525390625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7337646484375,0.9990000128746032,0.5777500867843628,0.3641537725925445,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323913574219,0.808930516242981,0.214189201593399,0.2022988945245742,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330627441406,0.8793035745620728,0.2772278189659118,0.193568930029869,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.7615550756454468,0.1790336519479751,0.169360265135765,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73260498046875,0.8281477093696594,0.230286493897438,1.0334148406982422,289.7335510253906,286.7572021484375,290.8033447265625,285.5251770019531,290.8016052246094,297.8367004394531,290.7376708984375,1.0,0.4346489608287811,1.0,1.0,0.0,1.0,-2.356161594390869,2.356157064437866,4.462361175683327e-06,1.818831205368042,0.0,0.0,0.0,76.03388214111328,99.0,103.94644927978516,-0.0,1051.9122314453125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087158203125,0.9990000128746032,0.5908096432685852,0.3674410879611969,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074035644531,0.8159371018409729,0.2219885140657425,0.2096285372972488,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080444335937,0.8834121823310852,0.2836280763149261,0.1980069577693939,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.7686547636985779,0.1858001053333282,0.1757212728261947,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.8327012062072754,0.236543133854866,1.0612996816635132,289.8085021972656,286.6521301269531,290.8766784667969,285.5808410644531,290.8749694824219,297.85595703125,290.8125305175781,1.0,0.4445940256118774,1.0,1.0,0.0,1.0,-2.415386438369751,2.415381908416748,4.689569777838187e-06,1.8648375272750848,0.0,0.0,0.0,78.6191635131836,117.0,103.97626495361328,-0.0,1128.0631103515625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087158203125,0.9990000128746032,0.5908096432685852,0.3674410879611969,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074035644531,0.8159371018409729,0.2219885140657425,0.2096285372972488,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080444335937,0.8834121823310852,0.2836280763149261,0.1980069577693939,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8068542480469,0.7686547636985779,0.1858001053333282,0.1757212728261947,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.8327012062072754,0.236543133854866,1.0612996816635132,289.8085021972656,286.6521301269531,290.8766784667969,285.5808410644531,290.8749694824219,297.85595703125,290.8125305175781,1.0,0.4445940256118774,1.0,1.0,0.0,1.0,-2.415386438369751,2.415381908416748,4.689569777838187e-06,1.8648375272750848,0.0,0.0,0.0,78.6191635131836,117.0,103.97626495361328,-0.0,1128.0631103515625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.9990000128746032,0.5997136235237122,0.3779560029506683,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.8151315450668335,0.2275948822498321,0.2149598747491836,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.860107421875,0.8798114657402039,0.288233608007431,0.2012470215559005,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.7681200504302979,0.1906832158565521,0.1803748309612274,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85968017578125,0.8303269743919373,0.241050511598587,1.0816960334777832,289.860595703125,286.6254577636719,290.9279479980469,285.6199951171875,290.9263000488281,297.86785888671875,290.8646240234375,1.0,0.4551593363285064,1.0,1.0,0.0,1.0,-2.468390941619873,2.468385934829712,4.897371127299266e-06,1.9057446718215945,0.0,0.0,0.0,82.65035247802734,117.0,103.88819122314452,-0.0,1206.3648681640625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.6032560467720032,0.384470134973526,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8135058879852295,0.2300392538309097,0.2173068225383758,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.8768251538276672,0.2902417182922363,0.202676311135292,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.7666427493095398,0.1928165704011917,0.1824303716421127,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.8280585408210754,0.243012323975563,1.0906915664672852,289.88311767578125,286.54998779296875,290.95001220703125,285.6368713378906,290.9483642578125,297.8709716796875,290.8871459960937,1.0,0.4603925049304962,1.0,1.0,0.0,1.0,-2.494026660919189,2.4940216541290283,4.999648353987141e-06,1.9255856275558472,0.0,0.0,0.0,84.96533203125,120.0,103.96218872070312,-0.0,1246.9024658203125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.9990000128746032,0.6110463738441467,0.3950769901275635,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.8128053545951843,0.2355999052524566,0.222706139087677,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9355163574219,0.8735119700431824,0.294782280921936,0.2059500217437744,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344787597656,0.7662163972854614,0.1976514458656311,0.1871511042118072,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.8258541226387024,0.2474187463521957,1.1112041473388672,289.9360046386719,286.5243530273437,291.00128173828125,285.6762084960937,290.99969482421875,297.87261962890625,290.9399108886719,1.0,0.4704038798809051,1.0,1.0,0.0,1.0,-2.5475199222564697,2.547514677047729,5.217042598815169e-06,1.9672389030456543,0.0,0.0,0.0,89.21580505371094,120.0,104.25828552246094,-0.0,1331.4410400390625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588623046875,0.9990000128746032,0.6143207550048828,0.3991990685462951,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.8127256631851196,0.2379161268472671,0.2249615341424942,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.8723924160003662,0.2966629266738891,0.2073089182376861,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571533203125,0.7662287354469299,0.1996524035930633,0.1891128718852996,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.8251345753669739,0.2492276281118393,1.119653344154358,289.9586486816406,286.2006530761719,291.0233459472656,285.6931457519531,291.0217590332031,297.87115478515625,290.9625244140625,1.0,0.4745276570320129,1.0,1.0,0.0,1.0,-2.5693254470825195,2.56932020187378,5.306926595949335e-06,1.9841774702072144,0.0,0.0,0.0,90.92958068847656,123.0,104.27050018310548,-0.0,1366.7620849609375,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9990000128746032,0.6250563263893127,0.4119102954864502,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8128169178962708,0.2453861385583877,0.2322053760290146,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8692942261695862,0.3027186393737793,0.2116580009460449,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7665245532989502,0.2060492187738418,0.1953603625297546,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8231396079063416,0.2549709975719452,1.1463531255722046,290.0338439941406,285.8659973144531,291.0966796875,285.74969482421875,291.0951232910156,297.8653564453125,291.0375671386719,1.0,0.4874944686889648,1.0,1.0,0.0,1.0,-2.638122081756592,2.6381163597106934,5.595553830062272e-06,2.0376124382019043,0.0,0.0,0.0,96.3730239868164,126.0,104.19554901123048,-0.0,1481.978759765625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9990000128746032,0.6250563263893127,0.4119102954864502,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8128169178962708,0.2453861385583877,0.2322053760290146,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8692942261695862,0.3027186393737793,0.2116580009460449,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7665245532989502,0.2060492187738418,0.1953603625297546,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8231396079063416,0.2549709975719452,1.1463531255722046,290.0338439941406,285.8659973144531,291.0966796875,285.74969482421875,291.0951232910156,297.8653564453125,291.0375671386719,1.0,0.4874944686889648,1.0,1.0,0.0,1.0,-2.638122081756592,2.6381163597106934,5.595553830062272e-06,2.0376124382019043,0.0,0.0,0.0,96.3730239868164,126.0,104.19554901123048,-0.0,1481.978759765625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9990000128746032,0.6303867697715759,0.4176766276359558,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.8131046891212463,0.2490203827619552,0.2357142865657806,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.868131160736084,0.3056697845458984,0.213764950633049,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7668614387512207,0.2091296911239624,0.1983560472726822,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.8224029541015625,0.2577195167541504,1.1590670347213743,290.07135009765625,285.8550109863281,291.1333312988281,285.778076171875,291.1318054199219,297.8623046875,291.0750427246094,1.0,0.4935919940471649,1.0,1.0,0.0,1.0,-2.6706788539886475,2.670673131942749,5.734804290113971e-06,2.0628979206085205,0.0,0.0,0.0,98.94292449951172,126.0,104.12023162841795,-0.0,1538.4161376953125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.9990000128746032,0.6357192397117615,0.4230632483959198,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.8135596513748169,0.2526076734066009,0.2391691505908966,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.8672209978103638,0.3085904121398926,0.2158436030149459,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.7673358917236328,0.2121509164571762,0.2012863308191299,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.8218442797660828,0.2604071795940399,1.1714614629745483,290.1088256835937,285.6651916503906,291.1700134277344,285.8064880371094,291.1684875488281,297.859375,291.1124572753906,1.0,0.4994672536849975,1.0,1.0,0.0,1.0,-2.7022182941436768,2.7022125720977783,5.871332632523263e-06,2.087392091751098,0.0,0.0,0.0,101.41480255126952,129.0,104.03553771972656,-0.0,1594.2130126953125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.9990000128746032,0.6421389579772949,0.429038941860199,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.814324676990509,0.2568643391132355,0.2432584017515182,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8664517998695374,0.3120680451393127,0.2183113992214203,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.7680911421775818,0.2157117277383804,0.2047304958105087,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8214070796966553,0.2635667622089386,1.1859861612319946,290.1537475585937,285.6546325683594,291.2139892578125,285.84063720703125,291.2125244140625,297.8561096191406,291.1573181152344,1.0,0.5062500834465027,1.0,1.0,0.0,1.0,-2.738874912261963,2.7388687133789062,6.032026249158662e-06,2.115858554840088,0.0,0.0,0.0,104.25360107421876,129.0,103.93091583251952,-0.0,1660.404296875,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
