time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042480,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.9990000128746032,0.646438479423523,0.4327523410320282,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.81495600938797,0.2596810758113861,0.245958924293518,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.8661171197891235,0.3143767118453979,0.2199459820985794,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.7687006592750549,0.2180550992488861,0.2069919407367706,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.8212466835975647,0.2656425535678863,1.1955037117004397,290.18365478515625,285.6476135253906,291.24334716796875,285.86346435546875,291.2418518066406,297.8541564941406,291.18719482421875,1.0,0.5106318593025208,1.0,1.0,0.0,1.0,-2.762703895568848,2.762697696685791,6.137648142612306e-06,2.13436245918274,0.0,0.0,0.0,106.07608032226562,132.0,103.86251068115234,-0.0,1704.1964111328125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.9990000128746032,0.6572788953781128,0.44114950299263,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8169277906417847,0.2666713893413543,0.2526441514492035,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.8658542633056641,0.3201318085193634,0.2240097969770431,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.770580530166626,0.2238300740718841,0.2125486731529235,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8212758898735046,0.2707489430904388,1.2188400030136108,290.2583312988281,285.6300048828125,291.3166809082031,285.9206237792969,291.3152160644531,297.8501281738281,291.26177978515625,1.0,0.5211520791053772,1.0,1.0,0.0,1.0,-2.820440530776977,2.820434093475342,6.397360721166479e-06,2.1791934967041016,0.0,0.0,0.0,110.40016174316406,135.0,103.70462799072266,-0.0,1812.7333984375,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.9990000128746032,0.6572788953781128,0.44114950299263,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8169277906417847,0.2666713893413543,0.2526441514492035,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.8658542633056641,0.3201318085193634,0.2240097969770431,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.770580530166626,0.2238300740718841,0.2125486731529235,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8212758898735046,0.2707489430904388,1.2188400030136108,290.2583312988281,285.6300048828125,291.3166809082031,285.9206237792969,291.3152160644531,297.8501281738281,291.26177978515625,1.0,0.5211520791053772,1.0,1.0,0.0,1.0,-2.820440530776977,2.820434093475342,6.397360721166479e-06,2.1791934967041016,0.0,0.0,0.0,110.40016174316406,135.0,103.70462799072266,-0.0,1812.7333984375,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.9990000128746032,0.6682708263397217,0.4484485983848572,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.819374144077301,0.2736216485500335,0.2592714130878448,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.8662911653518677,0.3258866369724273,0.2280609607696533,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316345214844,0.7729088068008423,0.2295243889093399,0.2180080413818359,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8218372464179993,0.2757753431797027,1.2417192459106443,290.3328857421875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885803222656,297.8473205566406,291.3362731933594,1.0,0.5311674475669861,1.0,1.0,0.0,1.0,-2.8761096000671387,2.876102924346924,6.652856882283231e-06,2.2224137783050537,0.0,0.0,0.0,114.4389877319336,138.0,103.57024383544922,-0.0,1920.6273193359373,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.9990000128746032,0.6682708263397217,0.4484485983848572,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.819374144077301,0.2736216485500335,0.2592714130878448,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.8662911653518677,0.3258866369724273,0.2280609607696533,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316345214844,0.7729088068008423,0.2295243889093399,0.2180080413818359,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8218372464179993,0.2757753431797027,1.2417192459106443,290.3328857421875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885803222656,297.8473205566406,291.3362731933594,1.0,0.5311674475669861,1.0,1.0,0.0,1.0,-2.8761096000671387,2.876102924346924,6.652856882283231e-06,2.2224137783050537,0.0,0.0,0.0,114.4389877319336,138.0,103.57024383544922,-0.0,1920.6273193359373,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9990000128746032,0.6794255971908569,0.4548368453979492,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.8221983909606934,0.2805601358413696,0.265871912240982,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4068908691406,0.8672947883605957,0.3316543996334076,0.2321133613586425,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.7756122350692749,0.2351723909378051,0.223406970500946,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.8228346109390259,0.2807555496692657,1.264313817024231,290.4073181152344,285.59478759765625,291.4633483886719,286.0354309082031,291.4619445800781,297.8456420898437,291.41064453125,1.0,0.5407928824424744,1.0,1.0,0.0,1.0,-2.930241107940674,2.93023419380188,6.906082489877008e-06,2.2644357681274414,0.0,0.0,0.0,118.2448272705078,141.0,103.4591064453125,-0.0,2028.6259765625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9990000128746032,0.6794255971908569,0.4548368453979492,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065246582031,0.8221983909606934,0.2805601358413696,0.265871912240982,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4068908691406,0.8672947883605957,0.3316543996334076,0.2321133613586425,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.7756122350692749,0.2351723909378051,0.223406970500946,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.8228346109390259,0.2807555496692657,1.264313817024231,290.4073181152344,285.59478759765625,291.4633483886719,286.0354309082031,291.4619445800781,297.8456420898437,291.41064453125,1.0,0.5407928824424744,1.0,1.0,0.0,1.0,-2.930241107940674,2.93023419380188,6.906082489877008e-06,2.2644357681274414,0.0,0.0,0.0,118.2448272705078,141.0,103.4591064453125,-0.0,2028.6259765625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.9990000128746032,0.6850647330284119,0.4577418863773346,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437561035156,0.8237264156341553,0.2840310037136078,0.2691689133644104,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.8679688572883606,0.3345402181148529,0.2341392785310745,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4433288574219,0.7770828008651733,0.2379868477582931,0.2260923087596893,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437561035156,0.8234701156616211,0.283236563205719,1.275545954704285,290.44451904296875,285.58599853515625,291.5,286.064208984375,291.4986267089844,297.84521484375,291.44781494140625,1.0,0.5454888939857483,1.0,1.0,0.0,1.0,-2.956861019134521,2.9568541049957275,7.032341272861231e-06,2.2850987911224365,0.0,0.0,0.0,120.07543182373048,141.0,103.4112548828125,-0.0,2082.873291015625,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,298.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4818725585937,0.9990000128746032,0.6907451152801514,0.4604775905609131,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48095703125,0.8253209590911865,0.2875052094459533,0.2724663615226745,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48126220703125,0.868740975856781,0.3374285399913788,0.2361650466918945,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48052978515625,0.7786226868629456,0.2407981306314468,0.2287716716527938,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809265136719,0.8241848945617676,0.2857144176959991,1.2867509126663208,290.481689453125,285.57720947265625,291.5366516113281,286.093017578125,291.5353088378906,297.84503173828125,291.4849548339844,1.0,0.5501197576522827,1.0,1.0,0.0,1.0,-2.983238697052002,2.983231544494629,7.158575044741156e-06,2.305572271347046,0.0,0.0,0.0,121.86460876464844,144.0,103.367919921875,-0.0,2137.3798828125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043020,298.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5455627441406,0.9990000128746032,0.7005753517150879,0.4648126661777496,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5446472167969,0.8281909227371216,0.2934697568416595,0.278122067451477,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5449523925781,0.8702667951583862,0.3423865735530853,0.2396387606859207,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442199707031,0.7814051508903503,0.2456134557723999,0.2333550453186035,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54461669921875,0.8255730271339417,0.2899578213691711,1.3059130907058716,290.5453796386719,285.5621337890625,291.5994873046875,286.1424560546875,291.59814453125,297.8451843261719,291.548583984375,1.0,0.5579255819320679,1.0,1.0,0.0,1.0,-3.0279700756073,3.027962684631348,7.375203495030291e-06,2.3402888774871826,0.0,0.0,0.0,124.84618377685548,144.0,103.30313873291016,-0.0,2231.55517578125,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043080,298.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5561828613281,0.9990000128746032,0.7022300958633423,0.4654969274997711,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5552673339844,0.8286862373352051,0.2944682240486145,0.2790682315826416,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555725097656,0.8705447316169739,0.3432164192199707,0.2402197867631912,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.7818865776062012,0.2464184612035751,0.2341205924749374,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5552673339844,0.8258235454559326,0.2906671166419983,1.3091130256652832,290.5559997558594,285.5596008300781,291.6099853515625,286.15069580078125,291.6086730957031,297.8452453613281,291.5592041015625,1.0,0.5592162013053894,1.0,1.0,0.0,1.0,-3.0353970527648926,3.0353896617889404,7.411483693431364e-06,2.346053123474121,0.0,0.0,0.0,125.3351058959961,147.0,103.29353332519533,-0.0,2247.4052734375,1.0,283.14324951171875,289.0756225585937,285.3210144042969,285.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.811619831197121e-21,4.405809915598561e-21,4.405809915598561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043140,298.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.9990000128746032,0.7084383964538574,0.4680534899234772,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545837402344,0.8306220769882202,0.2982429563999176,0.2827161252498626,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387451171875,0.8716583847999573,0.3463138937950134,0.2424590736627578,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3737487792969,0.7837702035903931,0.2494575828313827,0.2370698302984237,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35614013671875,0.826822817325592,0.293325275182724,1.321436882019043,290.3113708496094,285.5498962402344,291.6504821777344,286.1825866699219,291.6491394042969,297.8447265625,291.0155639648437,1.0,0.5641596913337708,1.0,1.0,0.0,1.0,-3.063908338546753,3.0639007091522217,7.551587259513326e-06,2.368181228637696,0.9934274554252625,0.9934274554252625,0.0,127.20199584960938,147.0,5186.34716796875,-0.0,2308.85791015625,1.0,283.1490173339844,291.172607421875,285.3658142089844,285.5589904785156,293.1499938964844,293.1499938964844,283.1499938964844,1883.4249267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7143194079399109,0.7143359780311584,1.6916777667574936e-07,3.8847670555114746,3.884755373001098,1.1817254744528329e-05,0.0,0.0,-0.0,2785.421142578125,0.0,15.898487091064451,1738.8973388671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043200,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.280517578125,0.9990000128746032,0.7010970115661621,0.4764381945133209,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.8270854949951172,0.2960869967937469,0.2838548123836517,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.8664981722831726,0.3419331908226013,0.242468774318695,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7799976468086243,0.2474940717220306,0.2379304468631744,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8225351572036743,0.2902562916278839,1.322813630104065,287.289306640625,285.5419921875,291.6833190917969,286.20849609375,291.6820068359375,297.7483215332031,288.15447998046875,1.0,0.5676890015602112,1.0,1.0,0.0,1.0,-3.0781137943267822,3.078106164932251,7.623425062774913e-06,2.379849910736084,0.9712923169136048,0.9712923169136048,0.0,130.16603088378906,150.0,12901.609375,-0.0,2350.506103515625,1.0,283.1499938964844,288.49169921875,286.3887023925781,287.0605773925781,293.1499938964844,293.1499938964844,283.1499938964844,1627.7818603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8350424766540527,0.8350446224212646,5.050609175327737e-08,4.25860595703125,4.258595943450928,9.8482314569992e-06,0.0,0.0,-0.0,3009.871826171875,0.0,18.22807502746582,1894.42626953125,0.0,0.0,0.2175078243017196,1.0,0.0,3.0,1.0,0.0
12043260,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513061523437,0.9990000128746032,0.6665248274803162,0.5300804376602173,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628112792969,0.7892032265663147,0.2830825448036194,0.2739558517932892,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65997314453125,0.8246561884880066,0.3230504691600799,0.2310615479946136,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673583984375,0.7436966300010681,0.2356615364551544,0.2290403544902801,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634521484375,0.7819421887397766,0.2745604217052459,1.2649109363555908,285.65460205078125,285.5245666503906,291.75592041015625,286.2657470703125,291.75457763671875,297.4257202148437,286.6234741210937,1.0,0.5703672170639038,1.0,1.0,0.0,1.0,-3.0367588996887207,3.036751508712769,7.421978352795122e-06,2.348730564117432,0.9593448638916016,0.9593448638916016,0.0,144.5408172607422,150.0,16237.9306640625,-0.0,2349.258544921875,1.0,283.1499938964844,286.16766357421875,288.4271240234375,289.0604248046875,293.1499938964844,293.1499938964844,283.1499938964844,4415.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3591035604476929,1.3591067790985107,1.2326296428000205e-07,4.2659173011779785,4.265907764434815,9.785985639609862e-06,0.0,0.0,-0.0,3489.033935546875,0.0,77.54849243164062,1895.4361572265625,0.0,0.0,0.3426174819469452,1.0,0.0,3.0,1.0,0.0
12043320,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.9990000128746032,0.6661642789840698,0.5306119322776794,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549987792969,0.7888140082359314,0.2829554677009582,0.2738364338874817,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521911621094,0.8242595791816711,0.3228767216205597,0.2309358119964599,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65948486328125,0.7433497309684753,0.2355417162179947,0.2289303243160247,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6556091308594,0.7815268039703369,0.274401307106018,1.264210224151611,285.6468505859375,285.5244140625,291.75665283203125,286.2663269042969,291.7553405761719,297.4227294921875,286.6159973144531,1.0,0.5703664422035217,1.0,1.0,0.0,1.0,-3.036128520965576,3.036121129989624,7.418899713229621e-06,2.3482441902160645,0.9592607617378236,0.9592607617378236,0.0,144.68260192871094,153.0,16256.1298828125,-0.0,2348.837890625,1.0,283.1499938964844,286.1588439941406,288.4464111328125,289.0806579589844,293.1499938964844,293.1499938964844,283.1499938964844,4446.732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.363820195198059,1.363823413848877,1.2411932459599484e-07,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,3494.59375,0.0,78.36040496826172,1895.436279296875,0.0,0.0,0.3467653095722198,1.0,0.0,3.0,1.0,0.0
12043380,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.9990000128746032,0.632036566734314,0.572519063949585,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7589015960693359,0.2723232209682464,0.2634831070899963,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.7915650010108948,0.3087689578533172,0.2204755842685699,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.715947151184082,0.2251038402318954,0.2189957946538925,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7491097450256348,0.2604762017726898,1.2007145881652832,285.0856018066406,285.5531921386719,291.8299865722656,286.32421875,291.8286437988281,297.2035827636719,286.0697631835937,1.0,0.5687331557273865,1.0,1.0,0.0,1.0,-2.97312068939209,2.973113775253296,7.114012532838387e-06,2.299443244934082,0.9489381313323976,0.9489381313323976,0.0,155.88758850097656,141.0,17575.466796875,-0.0,2292.367919921875,1.0,283.1499938964844,285.5270690917969,290.3254699707031,291.0557556152344,293.1499938964844,293.1499938964844,283.1499938964844,7973.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1685743182897567,1.0,0.0,0.0,1.8114023208618164,1.8114080429077148,2.1893905000069933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.98486328125,0.0,184.07716369628903,1895.4371337890625,0.0,0.0,0.4560873806476593,1.0,0.0,3.0,1.0,0.0
12043440,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.9990000128746032,0.632036566734314,0.572519063949585,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7589015960693359,0.2723232209682464,0.2634831070899963,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.7915650010108948,0.3087689578533172,0.2204755842685699,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.715947151184082,0.2251038402318954,0.2189957946538925,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7491097450256348,0.2604762017726898,1.2007145881652832,285.0856018066406,285.5531921386719,291.8299865722656,286.32421875,291.8286437988281,297.2035827636719,286.0697631835937,1.0,0.5687331557273865,1.0,1.0,0.0,1.0,-2.97312068939209,2.973113775253296,7.114012532838387e-06,2.299443244934082,0.9489381313323976,0.9489381313323976,0.0,155.88758850097656,141.0,17575.466796875,-0.0,2292.367919921875,1.0,283.1499938964844,285.5270690917969,290.3254699707031,291.0557556152344,293.1499938964844,293.1499938964844,283.1499938964844,7973.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1685743182897567,1.0,0.0,0.0,1.8114023208618164,1.8114080429077148,2.1893905000069933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.98486328125,0.0,184.07716369628903,1895.4371337890625,0.0,0.0,0.4560873806476593,1.0,0.0,3.0,1.0,0.0
12043500,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.9866124987602234,0.6181294322013855,0.5626649260520935,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.7467079758644104,0.2683328688144684,0.2596196830272674,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.7774339318275452,0.3036065101623535,0.216702863574028,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7028946876525879,0.2209215313196182,0.2150216698646545,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7357787489891052,0.2547743320465088,1.174861192703247,284.90020751953125,285.5436706542969,291.8666687011719,286.3531494140625,291.8652648925781,297.1539611816406,285.885986328125,1.0,0.5639653205871582,1.0,1.0,0.0,1.0,-2.9163858890533447,2.91637921333313,6.846455562481424e-06,2.256162166595459,0.9428768754005432,0.9428768754005432,0.0,160.8311767578125,141.0,17869.6484375,-0.0,2217.17529296875,1.0,283.1499938964844,285.3192749023437,290.9196472167969,291.90972900390625,293.1499938964844,293.1499938964844,283.1499938964844,9926.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625166118144989,1.0,0.0,0.0,2.009427547454834,2.009434700012207,2.694251008961146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.5869140625,0.0,251.75857543945312,1895.4371337890625,0.0,213.8536071777344,0.5017141699790955,1.0,0.0,3.0,1.0,0.0
12043560,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.9772201180458068,0.6086716055870056,0.5525137186050415,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.740319013595581,0.2651167809963226,0.2563430070877075,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.7697714567184448,0.2994167506694793,0.2135403901338577,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.6951945424079895,0.2174143642187118,0.2115116417407989,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.7279672026634216,0.2498307973146438,1.1515979766845703,284.7592163085937,285.5790710449219,291.9033203125,286.3821105957031,291.90191650390625,297.11785888671875,285.7486572265625,1.0,0.5579307675361633,1.0,1.0,0.0,1.0,-2.864242553710937,2.8642358779907227,6.603124802495586e-06,2.215510606765747,0.9357714056968688,0.9357714056968688,0.0,161.90203857421875,129.0,18000.77734375,-0.0,2133.236328125,1.0,283.1499938964844,285.1639404296875,290.89178466796875,292.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,11693.7294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135911703109741,1.0,0.0,0.0,2.1678624153137207,2.1678707599639893,3.135861277314689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.88916015625,0.0,316.7528076171875,1895.4371337890625,0.0,550.4214477539062,0.5432130694389343,1.0,0.0,3.0,1.0,0.0
12043620,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.9733790159225464,0.5999693274497986,0.5432838797569275,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.7380504608154297,0.2618047595024109,0.2527706027030945,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.7666159272193909,0.294955849647522,0.2100575417280197,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.6915103793144226,0.213615134358406,0.2075090706348419,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.7235288023948669,0.2442639619112014,1.124358296394348,284.61431884765625,285.5650939941406,291.95318603515625,286.42144775390625,291.9517517089844,297.0765991210937,285.60675048828125,1.0,0.5487984418869019,1.0,1.0,0.0,1.0,-2.8070967197418213,2.807090282440185,6.34154321232927e-06,2.170975685119629,0.9259528517723083,0.9259528517723083,0.0,158.83517456054688,129.0,18142.48828125,-0.0,2023.8155517578125,1.0,283.1499938964844,285.00164794921875,290.4697570800781,291.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,14211.6865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440268754959106,1.0,0.0,0.0,2.365835189819336,2.365845203399658,3.7347567172218987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.394287109375,0.0,413.0787048339844,1895.4371337890625,0.0,1200.152099609375,0.588901937007904,1.0,0.0,3.0,1.0,0.0
12043680,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.9741000533103944,0.5968405604362488,0.5400383472442627,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.7387179732322693,0.2606002986431122,0.2514010369777679,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.7670722007751465,0.2932458519935608,0.2086841762065887,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.6916599273681641,0.2121593356132507,0.2059104740619659,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.7231665253639221,0.2420512586832046,1.1132268905639648,284.5658874511719,285.6019897460937,291.9766540527344,286.4399719238281,291.9752197265625,297.0627136230469,285.5596618652344,1.0,0.5443357229232788,1.0,1.0,0.0,1.0,-2.7845916748046875,2.784585475921631,6.240002221602481e-06,2.15344762802124,0.9206653833389282,0.9206653833389282,0.0,156.22991943359375,117.0,18176.158203125,-0.0,1975.125732421875,1.0,283.1499938964844,284.94732666015625,290.2369384765625,291.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,15229.2666015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778848767280579,1.0,0.0,0.0,2.4372498989105225,2.437260389328003,3.963633048442716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.529296875,0.0,452.3593444824219,1895.4371337890625,0.0,1440.7879638671875,0.6093236207962036,1.0,0.0,3.0,1.0,0.0
12043740,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.9824934601783752,0.5890893936157227,0.5321658849716187,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.7457355260848999,0.2579527199268341,0.2481715381145477,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534606933594,0.7738833427429199,0.2890327274799347,0.205211192369461,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6974533796310425,0.2086813300848007,0.2019088268280029,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.7269420623779297,0.236453115940094,1.0843640565872192,284.45281982421875,285.6220092773437,292.04998779296875,286.4978332519531,292.0484924316406,297.0353698730469,285.4491577148437,1.0,0.5303226113319397,1.0,1.0,0.0,1.0,-2.7275607585906982,2.7275547981262207,5.98643055127468e-06,2.1090667247772217,0.904384434223175,0.904384434223175,0.0,145.4796905517578,105.0,18273.611328125,-0.0,1835.518798828125,1.0,283.1499938964844,284.8177795410156,289.6896057128906,291.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18392.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710498034954071,1.0,0.0,0.0,2.6314127445220947,2.631425142288208,4.620312097358692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.7705078125,0.0,572.7647094726562,1895.4371337890625,0.0,1694.566162109375,0.657398521900177,1.0,0.0,3.0,1.0,0.0
12043800,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.9824934601783752,0.5890893936157227,0.5321658849716187,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.7457355260848999,0.2579527199268341,0.2481715381145477,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534606933594,0.7738833427429199,0.2890327274799347,0.205211192369461,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6974533796310425,0.2086813300848007,0.2019088268280029,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.7269420623779297,0.236453115940094,1.0843640565872192,284.45281982421875,285.6220092773437,292.04998779296875,286.4978332519531,292.0484924316406,297.0353698730469,285.4491577148437,1.0,0.5303226113319397,1.0,1.0,0.0,1.0,-2.7275607585906982,2.7275547981262207,5.98643055127468e-06,2.1090667247772217,0.904384434223175,0.904384434223175,0.0,145.4796905517578,105.0,18273.611328125,-0.0,1835.518798828125,1.0,283.1499938964844,284.8177795410156,289.6896057128906,291.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18392.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710498034954071,1.0,0.0,0.0,2.6314127445220947,2.631425142288208,4.620312097358692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.7705078125,0.0,572.7647094726562,1895.4371337890625,0.0,1694.566162109375,0.657398521900177,1.0,0.0,3.0,1.0,0.0
12043860,296.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.9956735372543336,0.5830286741256714,0.526063859462738,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.7585523724555969,0.2565382719039917,0.2461448162794113,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.7866969108581543,0.2859575450420379,0.2025798261165619,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7091019153594971,0.2064040750265121,0.1990710794925689,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.7360973358154297,0.2323123067617416,1.06232750415802,284.3866271972656,285.6390686035156,292.1233215332031,286.5556335449219,292.121826171875,297.0241394042969,285.38458251953125,1.0,0.5166862607002258,1.0,1.0,0.0,1.0,-2.6847262382507324,2.684720516204834,5.799524387839483e-06,2.0757741928100586,0.8873437643051147,0.8873437643051147,0.0,132.8749237060547,93.0,18337.705078125,-0.0,1713.3253173828125,1.0,283.1499938964844,284.73974609375,289.47711181640625,290.7601928710937,293.1499938964844,293.1499938964844,283.1499938964844,21143.3125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899846196174622,1.0,0.0,0.0,2.764436721801758,2.7644505500793457,5.099253712614882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.42333984375,0.0,668.8784790039062,1895.4371337890625,0.0,1532.6275634765625,0.6849064230918884,1.0,0.0,3.0,1.0,0.0
12043920,296.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.9956735372543336,0.5830286741256714,0.526063859462738,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.7585523724555969,0.2565382719039917,0.2461448162794113,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.7866969108581543,0.2859575450420379,0.2025798261165619,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7091019153594971,0.2064040750265121,0.1990710794925689,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.7360973358154297,0.2323123067617416,1.06232750415802,284.3866271972656,285.6390686035156,292.1233215332031,286.5556335449219,292.121826171875,297.0241394042969,285.38458251953125,1.0,0.5166862607002258,1.0,1.0,0.0,1.0,-2.6847262382507324,2.684720516204834,5.799524387839483e-06,2.0757741928100586,0.8873437643051147,0.8873437643051147,0.0,132.8749237060547,93.0,18337.705078125,-0.0,1713.3253173828125,1.0,283.1499938964844,284.73974609375,289.47711181640625,290.7601928710937,293.1499938964844,293.1499938964844,283.1499938964844,21143.3125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899846196174622,1.0,0.0,0.0,2.764436721801758,2.7644505500793457,5.099253712614882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.42333984375,0.0,668.8784790039062,1895.4371337890625,0.0,1532.6275634765625,0.6849064230918884,1.0,0.0,3.0,1.0,0.0
12043980,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.9990000128746032,0.5795544981956482,0.5056924819946289,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.772063136100769,0.2559269368648529,0.2450401037931442,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.7996302247047424,0.2835927307605743,0.2005596309900283,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.7203128337860107,0.2049065828323364,0.1971340477466583,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.7457053065299988,0.2291231602430343,1.0453773736953735,284.3637390136719,285.6531982421875,292.1966552734375,286.6133728027344,292.19512939453125,297.0233764648437,285.362548828125,1.0,0.5027333498001099,1.0,1.0,0.0,1.0,-2.633960008621216,2.6339542865753174,5.582451649388531e-06,2.036612272262573,0.8701630234718323,0.8701630234718323,0.0,121.8376007080078,81.0,18230.939453125,-0.0,1590.5074462890625,1.0,283.1499938964844,284.7145080566406,289.47711181640625,290.70721435546875,293.1499938964844,293.1499938964844,283.1499938964844,22505.34765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603602766990662,1.0,0.0,0.0,2.7884297370910645,2.7884440422058105,5.188152840673865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.38134765625,0.0,692.1245727539062,1895.4371337890625,0.0,1313.0770263671875,0.6913160681724548,1.0,0.0,3.0,1.0,0.0
12044040,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.9990000128746032,0.5795544981956482,0.5056924819946289,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.772063136100769,0.2559269368648529,0.2450401037931442,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.7996302247047424,0.2835927307605743,0.2005596309900283,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.7203128337860107,0.2049065828323364,0.1971340477466583,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.7457053065299988,0.2291231602430343,1.0453773736953735,284.3637390136719,285.6531982421875,292.1966552734375,286.6133728027344,292.19512939453125,297.0233764648437,285.362548828125,1.0,0.5027333498001099,1.0,1.0,0.0,1.0,-2.633960008621216,2.6339542865753174,5.582451649388531e-06,2.036612272262573,0.8701630234718323,0.8701630234718323,0.0,121.8376007080078,81.0,18230.939453125,-0.0,1590.5074462890625,1.0,283.1499938964844,284.7145080566406,289.47711181640625,290.70721435546875,293.1499938964844,293.1499938964844,283.1499938964844,22505.34765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603602766990662,1.0,0.0,0.0,2.7884297370910645,2.7884440422058105,5.188152840673865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.38134765625,0.0,692.1245727539062,1895.4371337890625,0.0,1313.0770263671875,0.6913160681724548,1.0,0.0,3.0,1.0,0.0
12044100,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.9990000128746032,0.5799119472503662,0.4911448657512665,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.77939772605896,0.2558392882347107,0.2447214722633361,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.8064702749252319,0.2825989723205566,0.1997005641460418,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.7260422110557556,0.204367846250534,0.1963918805122375,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7510497570037842,0.2278192043304443,1.038301944732666,284.36181640625,285.6400146484375,292.2333374023437,286.6421813964844,292.2317810058594,297.0267639160156,285.3614196777344,1.0,0.4954340159893036,1.0,1.0,0.0,1.0,-2.605522394180298,2.6055169105529785,5.462624812935246e-06,2.014655828475952,0.861751139163971,0.861751139163971,0.0,116.55023956298828,81.0,18122.951171875,-0.0,1527.695068359375,1.0,283.1499938964844,284.71502685546875,289.5148620605469,290.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,22741.673828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479536890983582,1.0,0.0,0.0,2.7681477069854736,2.76816201210022,5.112954113428714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.77734375,0.0,680.3233642578125,1895.4371337890625,0.0,1226.7371826171875,0.6895752549171448,1.0,0.0,3.0,1.0,0.0
12044160,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9990000128746032,0.5814879536628723,0.4755828082561493,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7878077030181885,0.2558776438236236,0.2445251196622848,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8140079975128174,0.281714379787445,0.1989196091890335,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7325657606124878,0.2039492428302765,0.195766419172287,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.757440984249115,0.2266924679279327,1.0320409536361694,284.36041259765625,285.6643981933594,292.2699890136719,286.6709899902344,292.2684326171875,297.029296875,285.3601379394531,1.0,0.4880155026912689,1.0,1.0,0.0,1.0,-2.5773732662200928,2.577367782592773,5.345149020286044e-06,1.9928489923477173,0.8529250621795654,0.8529250621795654,0.0,111.11955261230467,69.0,18023.97265625,-0.0,1465.78955078125,1.0,283.1499938964844,284.7152099609375,289.56317138671875,290.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,23036.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381103992462158,1.0,0.0,0.0,2.752117872238159,2.752131938934326,5.053908580521238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.054931640625,0.0,671.71484375,1895.4371337890625,0.0,1160.79443359375,0.6833600401878357,1.0,0.0,3.0,1.0,0.0
12044220,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.9990000128746032,0.5882238745689392,0.4418915510177612,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.8077809810638428,0.2562711238861084,0.2444396615028381,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.8311609029769897,0.2802210450172424,0.1975530683994293,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.7484402060508728,0.2034091204404831,0.1948056668043136,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.773551881313324,0.2248548865318298,1.0215262174606323,284.37322998046875,285.67266845703125,292.34332275390625,286.728515625,292.3417053222656,297.0392150878906,285.3735656738281,1.0,0.4728585183620453,1.0,1.0,0.0,1.0,-2.521358013153076,2.521353006362915,5.11520920554176e-06,1.9494564533233645,0.8358715176582336,0.8358715176582336,0.0,100.05685424804688,72.0,17775.912109375,-0.0,1345.14453125,1.0,283.1499938964844,284.7356262207031,289.6634216308594,290.8511047363281,293.1499938964844,293.1499938964844,283.1499938964844,22989.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251718997955322,1.0,0.0,0.0,2.67700719833374,2.677020788192749,4.781811071552511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.02099609375,0.0,624.7529296875,1895.4371337890625,0.0,1077.743896484375,0.666172981262207,1.0,0.0,3.0,1.0,0.0
12044280,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.9990000128746032,0.5882238745689392,0.4418915510177612,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.8077809810638428,0.2562711238861084,0.2444396615028381,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.8311609029769897,0.2802210450172424,0.1975530683994293,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.7484402060508728,0.2034091204404831,0.1948056668043136,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.773551881313324,0.2248548865318298,1.0215262174606323,284.37322998046875,285.67266845703125,292.34332275390625,286.728515625,292.3417053222656,297.0392150878906,285.3735656738281,1.0,0.4728585183620453,1.0,1.0,0.0,1.0,-2.521358013153076,2.521353006362915,5.11520920554176e-06,1.9494564533233645,0.8358715176582336,0.8358715176582336,0.0,100.05685424804688,72.0,17775.912109375,-0.0,1345.14453125,1.0,283.1499938964844,284.7356262207031,289.6634216308594,290.8511047363281,293.1499938964844,293.1499938964844,283.1499938964844,22989.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251718997955322,1.0,0.0,0.0,2.67700719833374,2.677020788192749,4.781811071552511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.02099609375,0.0,624.7529296875,1895.4371337890625,0.0,1077.743896484375,0.666172981262207,1.0,0.0,3.0,1.0,0.0
12044340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.9990000128746032,0.597970724105835,0.4185252487659454,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8224052786827087,0.2570354044437408,0.244843453168869,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8440625667572021,0.2790653109550476,0.1965192407369613,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.7611185908317566,0.2032121419906616,0.1943092942237854,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.7858547568321228,0.2233566343784332,1.0133938789367676,284.4046936035156,285.6780090332031,292.4166564941406,286.7858581542969,292.4150085449219,297.0833740234375,285.4062805175781,1.0,0.4628826379776001,1.0,1.0,0.0,1.0,-2.482137441635132,2.4821324348449707,4.956769316777354e-06,1.9188162088394165,0.8192888498306274,0.8192888498306274,0.0,92.7823257446289,75.0,17583.947265625,-0.0,1265.564697265625,1.0,283.1499938964844,284.7767944335937,289.7499389648437,290.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,22547.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182254552841187,1.0,0.0,0.0,2.577731132507324,2.5777437686920166,4.433723006513901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.47705078125,0.0,564.30078125,1895.4371337890625,0.0,1034.929443359375,0.643230676651001,1.0,0.0,3.0,1.0,0.0
