time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.9990000128746032,0.597970724105835,0.4185252487659454,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8224052786827087,0.2570354044437408,0.244843453168869,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8440625667572021,0.2790653109550476,0.1965192407369613,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.7611185908317566,0.2032121419906616,0.1943092942237854,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.7858547568321228,0.2233566343784332,1.0133938789367676,284.4046936035156,285.6780090332031,292.4166564941406,286.7858581542969,292.4150085449219,297.0833740234375,285.4062805175781,1.0,0.4628826379776001,1.0,1.0,0.0,1.0,-2.482137441635132,2.4821324348449707,4.956769316777354e-06,1.9188162088394165,0.8192888498306274,0.8192888498306274,0.0,92.7823257446289,75.0,17583.947265625,-0.0,1265.564697265625,1.0,283.1499938964844,284.7767944335937,289.7499389648437,290.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,22547.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182254552841187,1.0,0.0,0.0,2.577731132507324,2.5777437686920166,4.433723006513901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.47705078125,0.0,564.30078125,1895.4371337890625,0.0,1034.929443359375,0.643230676651001,1.0,0.0,3.0,1.0,0.0
12044460,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.9990000128746032,0.6063940525054932,0.4037944972515106,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.8324469327926636,0.2580872774124145,0.2456288337707519,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.8527609705924988,0.2781871855258941,0.1957576125860214,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.7700661420822144,0.2032684981822967,0.1941647082567215,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7938786149024963,0.2221974432468414,1.0071160793304443,284.4548645019531,285.6803894042969,292.489990234375,286.8430480957031,292.48834228515625,297.12451171875,285.457275390625,1.0,0.4564580917358398,1.0,1.0,0.0,1.0,-2.4567413330078125,2.456736326217652,4.85564669361338e-06,1.8990329504013064,0.8034873604774475,0.8034873604774475,0.0,88.35448455810547,78.0,17448.275390625,-0.0,1216.439453125,1.0,283.1499938964844,284.8367919921875,289.8222045898437,290.996337890625,293.1499938964844,293.1499938964844,283.1499938964844,21832.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142218112945557,1.0,0.0,0.0,2.4646008014678955,2.4646127223968506,4.0530926526116673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.918212890625,0.0,499.3859252929688,1895.4371337890625,0.0,1010.834716796875,0.6169480085372925,1.0,0.0,3.0,1.0,0.0
12044520,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.9990000128746032,0.6063940525054932,0.4037944972515106,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.8324469327926636,0.2580872774124145,0.2456288337707519,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.8527609705924988,0.2781871855258941,0.1957576125860214,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.7700661420822144,0.2032684981822967,0.1941647082567215,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7938786149024963,0.2221974432468414,1.0071160793304443,284.4548645019531,285.6803894042969,292.489990234375,286.8430480957031,292.48834228515625,297.12451171875,285.457275390625,1.0,0.4564580917358398,1.0,1.0,0.0,1.0,-2.4567413330078125,2.456736326217652,4.85564669361338e-06,1.8990329504013064,0.8034873604774475,0.8034873604774475,0.0,88.35448455810547,78.0,17448.275390625,-0.0,1216.439453125,1.0,283.1499938964844,284.8367919921875,289.8222045898437,290.996337890625,293.1499938964844,293.1499938964844,283.1499938964844,21832.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142218112945557,1.0,0.0,0.0,2.4646008014678955,2.4646127223968506,4.0530926526116673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.918212890625,0.0,499.3859252929688,1895.4371337890625,0.0,1010.834716796875,0.6169480085372925,1.0,0.0,3.0,1.0,0.0
12044580,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.9990000128746032,0.6129773259162903,0.3951157629489898,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.8392890691757202,0.2593963742256164,0.2467225939035415,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.8580514788627625,0.2775578796863556,0.1952174007892608,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.7759087681770325,0.2035416215658188,0.1942919492721557,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7985881567001343,0.221341922879219,1.0026012659072876,284.519775390625,285.67987060546875,292.5633239746094,286.9000549316406,292.5616760253906,297.1598815917969,285.5228881835937,1.0,0.4527139663696289,1.0,1.0,0.0,1.0,-2.441700458526612,2.4416956901550293,4.796251232619397e-06,1.8873103857040403,0.7886703610420227,0.7886703610420227,0.0,85.8076171875,81.0,17351.462890625,-0.0,1188.0989990234375,1.0,283.1499938964844,284.911865234375,289.8852233886719,291.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,20932.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113314628601074,1.0,0.0,0.0,2.344703197479248,2.3447141647338867,3.668335750717233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.716064453125,0.0,435.6255798339844,1895.4371337890625,0.0,993.7091064453124,0.5919657945632935,1.0,0.0,3.0,1.0,0.0
12044640,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.9990000128746032,0.6129773259162903,0.3951157629489898,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.8392890691757202,0.2593963742256164,0.2467225939035415,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.8580514788627625,0.2775578796863556,0.1952174007892608,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.7759087681770325,0.2035416215658188,0.1942919492721557,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7985881567001343,0.221341922879219,1.0026012659072876,284.519775390625,285.67987060546875,292.5633239746094,286.9000549316406,292.5616760253906,297.1598815917969,285.5228881835937,1.0,0.4527139663696289,1.0,1.0,0.0,1.0,-2.441700458526612,2.4416956901550293,4.796251232619397e-06,1.8873103857040403,0.7886703610420227,0.7886703610420227,0.0,85.8076171875,81.0,17351.462890625,-0.0,1188.0989990234375,1.0,283.1499938964844,284.911865234375,289.8852233886719,291.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,20932.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113314628601074,1.0,0.0,0.0,2.344703197479248,2.3447141647338867,3.668335750717233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.716064453125,0.0,435.6255798339844,1895.4371337890625,0.0,993.7091064453124,0.5919657945632935,1.0,0.0,3.0,1.0,0.0
12044700,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.9990000128746032,0.615720808506012,0.3926021456718445,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8416727185249329,0.260129302740097,0.2473678588867187,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509948730469,0.859563946723938,0.2773182094097137,0.195017859339714,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.7777935862541199,0.2037426978349685,0.1944401711225509,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.7998474836349487,0.2209870219230651,1.0008105039596558,284.55145263671875,285.6629943847656,292.6000061035156,286.928466796875,292.59832763671875,297.17437744140625,285.5546264648437,1.0,0.4516330361366272,1.0,1.0,0.0,1.0,-2.437239408493042,2.43723464012146,4.778704351338092e-06,1.8838319778442385,0.781745195388794,0.781745195388794,0.0,85.0754623413086,81.0,17331.666015625,-0.0,1179.852294921875,1.0,283.1499938964844,284.9471740722656,289.915771484375,291.0850830078125,293.1499938964844,293.1499938964844,283.1499938964844,20676.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101702451705933,1.0,0.0,0.0,2.296015739440918,2.296026468276977,3.5175730772607494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.883544921875,0.0,411.8927612304688,1895.4371337890625,0.0,986.8931884765624,0.5809824466705322,1.0,0.0,3.0,1.0,0.0
12044760,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833435058594,0.9990000128746032,0.618151843547821,0.3911344707012176,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.8434230089187622,0.2609036266803741,0.2480649948120117,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8603882789611816,0.2771177589893341,0.1948549300432205,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.7790471911430359,0.2039768546819687,0.1946323364973068,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.800441563129425,0.2206635624170303,0.999230682849884,284.5830993652344,285.6763916015625,292.6366577148437,286.9568176269531,292.6349792480469,297.18682861328125,285.5862731933594,1.0,0.4509902000427246,1.0,1.0,0.0,1.0,-2.4344482421875,2.434443473815918,4.767739483213518e-06,1.8816540241241453,0.7747432589530945,0.7747432589530945,0.0,84.6436996459961,84.0,17324.453125,-0.0,1174.81591796875,1.0,283.1499938964844,284.9819030761719,289.9460754394531,291.115234375,293.1499938964844,293.1499938964844,283.1499938964844,20441.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091956496238708,1.0,0.0,0.0,2.2516677379608154,2.251678228378296,3.382999977930013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.56591796875,0.0,391.0509948730469,1895.4371337890625,0.0,981.2010498046876,0.5709943771362305,1.0,0.0,3.0,1.0,0.0
12044820,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.9990000128746032,0.6213330030441284,0.3905956149101257,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.845025897026062,0.2621479332447052,0.249207392334938,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8605045080184937,0.276878148317337,0.1946662217378616,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.7799046039581299,0.2043849527835846,0.1949928551912307,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8002409338951111,0.220215231180191,0.9971246719360352,284.6318359375,285.649658203125,292.6924133300781,286.99981689453125,292.69073486328125,297.2023010253906,285.63507080078125,1.0,0.4507108330726623,1.0,1.0,0.0,1.0,-2.4328463077545166,2.4328415393829346,4.761445325129898e-06,1.88040030002594,0.7650529742240906,0.7650529742240906,0.0,84.46662139892578,84.0,17329.89453125,-0.0,1172.224365234375,1.0,283.1499938964844,285.0346984863281,289.991943359375,291.1617736816406,293.1499938964844,293.1499938964844,283.1499938964844,20179.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080675721168518,1.0,0.0,0.0,2.189257860183716,2.189267635345459,3.198064462139883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.825927734375,0.0,363.2638854980469,1895.4371337890625,0.0,974.6455078125,0.5570710301399231,1.0,0.0,3.0,1.0,0.0
12044880,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.9990000128746032,0.6222212314605713,0.3907975256443023,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.8452964425086975,0.2625564038753509,0.2495868951082229,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8602908253669739,0.2768177688121795,0.1946201920509338,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461181640625,0.77994304895401,0.2045255005359649,0.1951218694448471,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.7999327182769775,0.2200824618339538,0.9965198636054992,284.647216796875,285.6700134277344,292.7099914550781,287.01336669921875,292.70831298828125,297.2063903808594,285.6504821777344,1.0,0.4507753252983093,1.0,1.0,0.0,1.0,-2.4329168796539307,2.4329121112823486,4.761718628287781e-06,1.88045334815979,0.761768102645874,0.761768102645874,0.0,84.51558685302734,102.0,17335.849609375,-0.0,1172.509765625,1.0,283.1499938964844,285.0512084960937,290.00640869140625,291.1766662597656,293.1499938964844,293.1499938964844,283.1499938964844,20100.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078019142150879,1.0,0.0,0.0,2.171023368835449,2.1710333824157715,3.145012783534185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.880615234375,0.0,355.4029235839844,1895.4371337890625,0.0,973.1066284179688,0.5530096888542175,1.0,0.0,3.0,1.0,0.0
12044940,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.9990000128746032,0.6239132285118103,0.4067981243133545,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.836570143699646,0.2643717229366302,0.2514043152332306,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.849100649356842,0.276681900024414,0.1946032792329788,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.7704198360443115,0.2052025198936462,0.1958764195442199,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.788560688495636,0.2195902019739151,0.9949284791946412,284.7215576171875,285.6606750488281,292.7833251953125,287.06964111328125,292.7816772460937,297.2138366699219,285.72576904296875,1.0,0.4573399126529693,1.0,1.0,0.0,1.0,-2.453272581100464,2.453267812728882,4.841231202590279e-06,1.895970344543457,0.7499663829803467,0.7499663829803467,0.0,88.94731140136719,105.0,17463.5703125,-0.0,1214.82861328125,1.0,283.1499938964844,285.1285095214844,290.0674133300781,291.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,19839.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073033809661865,1.0,0.0,0.0,2.099859952926636,2.0998692512512207,2.942212802281574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.78466796875,0.0,326.0418395996094,1895.4371337890625,0.0,970.224609375,0.5372689366340637,1.0,0.0,3.0,1.0,0.0
12045000,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.9990000128746032,0.6239132285118103,0.4067981243133545,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.836570143699646,0.2643717229366302,0.2514043152332306,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.849100649356842,0.276681900024414,0.1946032792329788,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.7704198360443115,0.2052025198936462,0.1958764195442199,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.788560688495636,0.2195902019739151,0.9949284791946412,284.7215576171875,285.6606750488281,292.7833251953125,287.06964111328125,292.7816772460937,297.2138366699219,285.72576904296875,1.0,0.4573399126529693,1.0,1.0,0.0,1.0,-2.453272581100464,2.453267812728882,4.841231202590279e-06,1.895970344543457,0.7499663829803467,0.7499663829803467,0.0,88.94731140136719,105.0,17463.5703125,-0.0,1214.82861328125,1.0,283.1499938964844,285.1285095214844,290.0674133300781,291.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,19839.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073033809661865,1.0,0.0,0.0,2.099859952926636,2.0998692512512207,2.942212802281574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.78466796875,0.0,326.0418395996094,1895.4371337890625,0.0,970.224609375,0.5372689366340637,1.0,0.0,3.0,1.0,0.0
12045060,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.9990000128746032,0.6227445602416992,0.4220245480537414,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.8290256857872009,0.2662917971611023,0.2533400356769562,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8393466472625732,0.2766642868518829,0.1946813464164734,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.7621169686317444,0.205945998430252,0.1967132836580276,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.7783015370368958,0.2190749794244766,0.9933677315711976,284.7992553710937,285.6484069824219,292.8566589355469,287.1256103515625,292.8550109863281,297.2069396972656,285.80303955078125,1.0,0.4629851877689361,1.0,1.0,0.0,1.0,-2.47312593460083,2.473120927810669,4.920246738038259e-06,1.911526799201965,0.7394275665283203,0.7394275665283203,0.0,93.34447479248048,108.0,17602.609375,-0.0,1257.0367431640625,1.0,283.1499938964844,285.206787109375,290.130859375,291.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,19618.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083600521087646,1.0,0.0,0.0,2.036954641342163,2.03696346282959,2.768573494904558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.8056640625,0.0,301.5750427246094,1895.4371337890625,0.0,976.341796875,0.5234251618385315,1.0,0.0,3.0,1.0,0.0
12045120,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.9990000128746032,0.6227445602416992,0.4220245480537414,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.8290256857872009,0.2662917971611023,0.2533400356769562,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8393466472625732,0.2766642868518829,0.1946813464164734,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.7621169686317444,0.205945998430252,0.1967132836580276,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.7783015370368958,0.2190749794244766,0.9933677315711976,284.7992553710937,285.6484069824219,292.8566589355469,287.1256103515625,292.8550109863281,297.2069396972656,285.80303955078125,1.0,0.4629851877689361,1.0,1.0,0.0,1.0,-2.47312593460083,2.473120927810669,4.920246738038259e-06,1.911526799201965,0.7394275665283203,0.7394275665283203,0.0,93.34447479248048,108.0,17602.609375,-0.0,1257.0367431640625,1.0,283.1499938964844,285.206787109375,290.130859375,291.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,19618.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083600521087646,1.0,0.0,0.0,2.036954641342163,2.03696346282959,2.768573494904558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.8056640625,0.0,301.5750427246094,1895.4371337890625,0.0,976.341796875,0.5234251618385315,1.0,0.0,3.0,1.0,0.0
12045180,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.9990000128746032,0.6209798455238342,0.4353855848312378,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.8230435252189636,0.2682965993881225,0.2553417086601257,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.8313904404640198,0.2767433822154999,0.1948174685239792,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.7554618120193481,0.2067425400018692,0.1975850760936737,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.7696934342384338,0.2185560315847396,0.9916617274284364,284.87261962890625,285.6332092285156,292.92999267578125,287.1812744140625,292.9283752441406,297.1988830566406,285.8761901855469,1.0,0.4681819975376129,1.0,1.0,0.0,1.0,-2.490745782852173,2.490740776062012,4.990749857824994e-06,1.925243258476257,0.7300434112548828,0.7300434112548828,0.0,97.32379150390624,111.0,17731.6171875,-0.0,1295.35791015625,1.0,283.1499938964844,285.2806091308594,290.1912536621094,291.3856811523437,293.1499938964844,293.1499938964844,283.1499938964844,19426.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104204654693604,1.0,0.0,0.0,1.9811903238296509,1.9811989068984983,2.619061945097201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.40869140625,0.0,281.0032653808594,1895.4371337890625,0.0,988.3587646484376,0.5112089514732361,1.0,0.0,3.0,1.0,0.0
12045240,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.9990000128746032,0.6209798455238342,0.4353855848312378,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.8230435252189636,0.2682965993881225,0.2553417086601257,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.8313904404640198,0.2767433822154999,0.1948174685239792,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.7554618120193481,0.2067425400018692,0.1975850760936737,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.7696934342384338,0.2185560315847396,0.9916617274284364,284.87261962890625,285.6332092285156,292.92999267578125,287.1812744140625,292.9283752441406,297.1988830566406,285.8761901855469,1.0,0.4681819975376129,1.0,1.0,0.0,1.0,-2.490745782852173,2.490740776062012,4.990749857824994e-06,1.925243258476257,0.7300434112548828,0.7300434112548828,0.0,97.32379150390624,111.0,17731.6171875,-0.0,1295.35791015625,1.0,283.1499938964844,285.2806091308594,290.1912536621094,291.3856811523437,293.1499938964844,293.1499938964844,283.1499938964844,19426.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104204654693604,1.0,0.0,0.0,1.9811903238296509,1.9811989068984983,2.619061945097201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.40869140625,0.0,281.0032653808594,1895.4371337890625,0.0,988.3587646484376,0.5112089514732361,1.0,0.0,3.0,1.0,0.0
12045300,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.9990000128746032,0.6199878454208374,0.441602885723114,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.8204350471496582,0.269330620765686,0.2563690543174743,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8278540968894958,0.276816725730896,0.1949071884155273,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.7525569200515747,0.2071609199047088,0.1980366557836532,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7658353447914124,0.2183084636926651,0.9908314347267152,284.9083251953125,285.6126708984375,292.9666748046875,287.2089538574219,292.96502685546875,297.1952209472656,285.911865234375,1.0,0.4706403911113739,1.0,1.0,0.0,1.0,-2.499103307723999,2.499098300933838,5.02436887472868e-06,1.931748509407044,0.7259105443954468,0.7259105443954468,0.0,99.21835327148438,111.0,17794.794921875,-0.0,1313.7415771484375,1.0,283.1499938964844,285.3164367675781,290.219970703125,291.4190979003906,293.1499938964844,293.1499938964844,283.1499938964844,19348.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611577033996582,1.0,0.0,0.0,1.95551872253418,1.9555271863937376,2.551628028868436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.73876953125,0.0,271.9136962890625,1895.4371337890625,0.0,995.1552734375,0.5056204199790955,1.0,0.0,3.0,1.0,0.0
12045360,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.9990000128746032,0.618940532207489,0.4475468695163727,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8180414438247681,0.270386666059494,0.2574150860309601,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.8245587348937988,0.2769122719764709,0.195011168718338,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.74989253282547,0.2075933665037155,0.1984994858503341,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420166015625,0.7622410655021667,0.2180735319852829,0.9900420904159546,284.9430847167969,285.6150817871094,293.0033264160156,287.236572265625,293.001708984375,297.1920166015625,285.9465026855469,1.0,0.4730215966701507,1.0,1.0,0.0,1.0,-2.507234573364258,2.5072295665740967,5.057187536294805e-06,1.9380772113800049,0.7218395471572876,0.7218395471572876,0.0,101.05671691894533,114.0,17859.767578125,-0.0,1331.71630859375,1.0,283.1499938964844,285.3510437011719,290.2479248046875,291.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,19251.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127322912216187,1.0,0.0,0.0,1.9320862293243408,1.9320945739746087,2.4908433715609135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.017822265625,0.0,263.696533203125,1895.4371337890625,0.0,1001.9806518554688,0.5004812479019165,1.0,0.0,3.0,1.0,0.0
12045420,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9990000128746032,0.616685152053833,0.4587472081184387,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.8137812614440918,0.2725623548030853,0.2595619559288025,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.8185365200042725,0.2771640121936798,0.1952585130929947,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.7451609969139099,0.2084987312555313,0.1994583755731582,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.7557281851768494,0.2176462411880493,0.9886202216148376,285.0106201171875,285.593994140625,293.07666015625,287.29150390625,293.0750427246094,297.1872863769531,286.01385498046875,1.0,0.4776020348072052,1.0,1.0,0.0,1.0,-2.523012638092041,2.523007392883301,5.121179128764197e-06,1.9503568410873413,0.7147990465164185,0.7147990465164185,0.0,104.5956039428711,117.0,17990.517578125,-0.0,1366.7823486328125,1.0,283.1499938964844,285.4179077148437,290.3024597167969,291.5153503417969,293.1499938964844,293.1499938964844,283.1499938964844,19086.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149377822875977,1.0,0.0,0.0,1.8892724514007568,1.8892805576324463,2.3816753014216374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.2099609375,0.0,249.18019104003903,1895.4371337890625,0.0,1015.1116943359376,0.4911346733570099,1.0,0.0,3.0,1.0,0.0
12045480,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9990000128746032,0.616685152053833,0.4587472081184387,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.8137812614440918,0.2725623548030853,0.2595619559288025,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.8185365200042725,0.2771640121936798,0.1952585130929947,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.7451609969139099,0.2084987312555313,0.1994583755731582,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.7557281851768494,0.2176462411880493,0.9886202216148376,285.0106201171875,285.593994140625,293.07666015625,287.29150390625,293.0750427246094,297.1872863769531,286.01385498046875,1.0,0.4776020348072052,1.0,1.0,0.0,1.0,-2.523012638092041,2.523007392883301,5.121179128764197e-06,1.9503568410873413,0.7147990465164185,0.7147990465164185,0.0,104.5956039428711,117.0,17990.517578125,-0.0,1366.7823486328125,1.0,283.1499938964844,285.4179077148437,290.3024597167969,291.5153503417969,293.1499938964844,293.1499938964844,283.1499938964844,19086.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149377822875977,1.0,0.0,0.0,1.8892724514007568,1.8892805576324463,2.3816753014216374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.2099609375,0.0,249.18019104003903,1895.4371337890625,0.0,1015.1116943359376,0.4911346733570099,1.0,0.0,3.0,1.0,0.0
12045540,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.9990000128746032,0.6141654253005981,0.4691722989082336,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.074462890625,0.8101018071174622,0.2748234868049621,0.2617839574813843,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744934082031,0.813096821308136,0.2774927914142608,0.1955565363168716,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7410852313041687,0.20945805311203,0.2004629522562027,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.7499803304672241,0.2172864824533462,0.9874549508094788,285.0749816894531,285.57000732421875,293.1499938964844,287.3460693359375,293.1483764648437,297.1822509765625,286.0780334472656,1.0,0.4819953441619873,1.0,1.0,0.0,1.0,-2.5383734703063965,2.538368225097656,5.183870143810054e-06,1.9623109102249143,0.7089256644248962,0.7089256644248962,0.0,107.98243713378906,120.0,18126.794921875,-0.0,1401.059814453125,1.0,283.1499938964844,285.4808959960937,290.3563842773437,291.5782775878906,293.1499938964844,293.1499938964844,283.1499938964844,18928.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169984340667725,1.0,0.0,0.0,1.8525822162628167,1.852590084075928,2.290068010779578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.51220703125,0.0,237.13072204589844,1895.4371337890625,0.0,1027.4991455078125,0.4831173121929168,1.0,0.0,3.0,1.0,0.0
12045600,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.9990000128746032,0.6141654253005981,0.4691722989082336,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.074462890625,0.8101018071174622,0.2748234868049621,0.2617839574813843,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744934082031,0.813096821308136,0.2774927914142608,0.1955565363168716,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7410852313041687,0.20945805311203,0.2004629522562027,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.7499803304672241,0.2172864824533462,0.9874549508094788,285.0749816894531,285.57000732421875,293.1499938964844,287.3460693359375,293.1483764648437,297.1822509765625,286.0780334472656,1.0,0.4819953441619873,1.0,1.0,0.0,1.0,-2.5383734703063965,2.538368225097656,5.183870143810054e-06,1.9623109102249143,0.7089256644248962,0.7089256644248962,0.0,107.98243713378906,120.0,18126.794921875,-0.0,1401.059814453125,1.0,283.1499938964844,285.4808959960937,290.3563842773437,291.5782775878906,293.1499938964844,293.1499938964844,283.1499938964844,18928.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169984340667725,1.0,0.0,0.0,1.8525822162628167,1.852590084075928,2.290068010779578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.51220703125,0.0,237.13072204589844,1895.4371337890625,0.0,1027.4991455078125,0.4831173121929168,1.0,0.0,3.0,1.0,0.0
12045660,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.9990000128746032,0.6112869381904602,0.4789376258850097,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.8069071769714355,0.2771690785884857,0.2640809416770935,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.8080890774726868,0.277891993522644,0.195901334285736,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.737543523311615,0.2104700058698654,0.2015127539634704,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7448959946632385,0.2170236259698867,0.986674964427948,285.1351623535156,285.54571533203125,293.2191772460937,287.3969116210937,293.2177429199219,297.17645263671875,286.137939453125,1.0,0.4862615466117859,1.0,1.0,0.0,1.0,-2.553605079650879,2.5535998344421387,5.246413820714224e-06,1.974163293838501,0.7041513323783875,0.7041513323783875,0.0,111.2451171875,123.0,18264.828125,-0.0,1435.0126953125,1.0,283.1499938964844,285.53912353515625,290.4091491699219,291.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18778.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193852424621582,1.0,0.0,0.0,1.8217933177948,1.8218010663986208,2.214581087400802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.680419921875,0.0,227.2728271484375,1895.4371337890625,0.0,1041.989501953125,0.4763697981834411,1.0,0.0,3.0,1.0,0.0
12045720,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.9990000128746032,0.6112869381904602,0.4789376258850097,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.8069071769714355,0.2771690785884857,0.2640809416770935,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.8080890774726868,0.277891993522644,0.195901334285736,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.737543523311615,0.2104700058698654,0.2015127539634704,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7448959946632385,0.2170236259698867,0.986674964427948,285.1351623535156,285.54571533203125,293.2191772460937,287.3969116210937,293.2177429199219,297.17645263671875,286.137939453125,1.0,0.4862615466117859,1.0,1.0,0.0,1.0,-2.553605079650879,2.5535998344421387,5.246413820714224e-06,1.974163293838501,0.7041513323783875,0.7041513323783875,0.0,111.2451171875,123.0,18264.828125,-0.0,1435.0126953125,1.0,283.1499938964844,285.53912353515625,290.4091491699219,291.6407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18778.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193852424621582,1.0,0.0,0.0,1.8217933177948,1.8218010663986208,2.214581087400802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.680419921875,0.0,227.2728271484375,1895.4371337890625,0.0,1041.989501953125,0.4763697981834411,1.0,0.0,3.0,1.0,0.0
12045780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899108886719,0.9990000128746032,0.607877254486084,0.4881812334060669,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.8041090965270996,0.2795901000499725,0.266448050737381,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.8033927083015442,0.2783480882644653,0.1962856948375702,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.7344179153442383,0.2115267515182495,0.2026035636663437,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.7403464913368225,0.2168475687503814,0.9862841367721558,285.1895751953125,285.5239562988281,293.2803649902344,287.4410400390625,293.27911376953125,297.17462158203125,286.19207763671875,1.0,0.4904451668262481,1.0,1.0,0.0,1.0,-2.5688588619232178,2.5688533782958984,5.309428615873912e-06,1.9860334396362305,0.7003297805786133,0.7003297805786133,0.0,114.41732025146484,126.0,18397.595703125,-0.0,1468.972900390625,1.0,283.1499938964844,285.5913391113281,290.4564514160156,291.6986389160156,293.1499938964844,293.1499938964844,283.1499938964844,18641.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622474193572998,1.0,0.0,0.0,1.7963956594467163,1.7964032888412476,2.153264659909837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.220458984375,0.0,219.309814453125,1895.4371337890625,0.0,1060.966064453125,0.4707870781421661,1.0,0.0,3.0,1.0,0.0
12045840,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899108886719,0.9990000128746032,0.607877254486084,0.4881812334060669,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.8041090965270996,0.2795901000499725,0.266448050737381,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.8033927083015442,0.2783480882644653,0.1962856948375702,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.7344179153442383,0.2115267515182495,0.2026035636663437,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.7403464913368225,0.2168475687503814,0.9862841367721558,285.1895751953125,285.5239562988281,293.2803649902344,287.4410400390625,293.27911376953125,297.17462158203125,286.19207763671875,1.0,0.4904451668262481,1.0,1.0,0.0,1.0,-2.5688588619232178,2.5688533782958984,5.309428615873912e-06,1.9860334396362305,0.7003297805786133,0.7003297805786133,0.0,114.41732025146484,126.0,18397.595703125,-0.0,1468.972900390625,1.0,283.1499938964844,285.5913391113281,290.4564514160156,291.6986389160156,293.1499938964844,293.1499938964844,283.1499938964844,18641.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622474193572998,1.0,0.0,0.0,1.7963956594467163,1.7964032888412476,2.153264659909837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.220458984375,0.0,219.309814453125,1895.4371337890625,0.0,1060.966064453125,0.4707870781421661,1.0,0.0,3.0,1.0,0.0
12045900,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.9990000128746032,0.6059718132019043,0.4926556348800659,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.802842378616333,0.2808242440223694,0.2676543593406677,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.8011712431907654,0.2785926163196563,0.1964896768331527,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.7329744100570679,0.2120679169893264,0.2031613439321518,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.7382258176803589,0.2167795002460479,0.9862003922462464,285.2147521972656,285.5056457519531,293.30810546875,287.4607238769531,293.30694580078125,297.1754150390625,286.2171325683594,1.0,0.492514967918396,1.0,1.0,0.0,1.0,-2.5764992237091064,2.576493740081787,5.341136784409173e-06,1.991979956626892,0.698826789855957,0.698826789855957,0.0,115.98108673095705,126.0,18461.59375,-0.0,1486.0123291015625,1.0,283.1499938964844,285.6153259277344,290.4772644042969,291.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18586.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241890788078308,1.0,0.0,0.0,1.7853201627731323,1.785327672958374,2.126794953483113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.620849609375,0.0,215.91555786132807,1895.4371337890625,0.0,1071.6094970703125,0.4683656990528106,1.0,0.0,3.0,1.0,0.0
12045960,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.9990000128746032,0.6039666533470154,0.4970638453960418,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.8016435503959656,0.2820711433887481,0.2688736021518707,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.7990213632583618,0.278845876455307,0.1967001855373382,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.7315893769264221,0.2126150280237198,0.2037254869937896,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.7361750602722168,0.2167136222124099,0.9861419200897216,285.23828125,285.5048522949219,293.3340759277344,287.4788818359375,293.3329772949219,297.17730712890625,286.2405090332031,1.0,0.4945718348026275,1.0,1.0,0.0,1.0,-2.5841214656829834,2.584116220474243,5.372865416575223e-06,1.9979130029678345,0.6973536014556885,0.6973536014556885,0.0,117.53742980957033,114.0,18525.84765625,-0.0,1503.0875244140625,1.0,283.1499938964844,285.6376037597656,290.4961242675781,291.7488708496094,293.1499938964844,293.1499938964844,283.1499938964844,18519.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259525418281555,1.0,0.0,0.0,1.775860071182251,1.7758674621582031,2.104315512951871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.586181640625,0.0,212.9706268310547,1895.4371337890625,0.0,1082.6343994140625,0.4662554562091827,1.0,0.0,3.0,1.0,0.0
12046020,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.9990000128746032,0.6013198494911194,0.494768351316452,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677307128906,0.804894745349884,0.284156322479248,0.2708154320716858,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677307128906,0.800666332244873,0.2792542278766632,0.1969696879386901,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.7335515022277832,0.2135123610496521,0.2045536935329437,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.7370660305023193,0.2165697365999221,0.9854263067245485,285.2679443359375,285.4778747558594,293.3737487792969,287.5060729980469,293.3727722167969,297.1827392578125,286.2691345214844,1.0,0.4936903119087219,1.0,1.0,0.0,1.0,-2.5841755867004395,2.584170341491699,5.373668500396889e-06,1.9982420206069944,0.6954615712165833,0.6954615712165833,0.0,116.87716674804688,114.0,18570.416015625,-0.0,1500.2412109375,1.0,283.1499938964844,285.66607666015625,290.52313232421875,291.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,18434.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288560628890991,1.0,0.0,0.0,1.7616945505142212,1.7617018222808838,2.070878366566831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.46240234375,0.0,208.6725311279297,1895.4371337890625,0.0,1100.960693359375,0.4631301462650299,1.0,0.0,3.0,1.0,0.0
12046080,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.9990000128746032,0.6010509729385376,0.493422269821167,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.8060076236724854,0.2845522463321686,0.2711735367774963,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.8014726638793945,0.2793295979499817,0.1970115751028061,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.7343289256095886,0.2136809080839157,0.2046983242034912,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.7376423478126526,0.2165402770042419,0.9852238297462464,285.2718505859375,285.48846435546875,293.3807678222656,287.51080322265625,293.3798217773437,297.18389892578125,286.2729187011719,1.0,0.4931952357292175,1.0,1.0,0.0,1.0,-2.582971334457397,2.582965850830078,5.368719939724542e-06,1.997339963912964,0.6949337720870972,0.6949337720870972,0.0,116.44281005859376,102.0,18572.123046875,-0.0,1496.707763671875,1.0,283.1499938964844,285.66998291015625,290.5274658203125,291.7884216308594,293.1499938964844,293.1499938964844,283.1499938964844,18418.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629356861114502,1.0,0.0,0.0,1.7593456506729126,1.7593530416488647,2.0653598653552765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.77734375,0.0,207.95692443847656,1895.4371337890625,0.0,1104.1434326171875,0.4626070857048034,1.0,0.0,3.0,1.0,0.0
12046140,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.9990000128746032,0.601315438747406,0.4800241589546203,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884216308594,0.8154549598693848,0.2870208024978637,0.2733500897884369,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28839111328125,0.809285044670105,0.2797839939594269,0.1972209960222244,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882995605469,0.7415755391120911,0.2147209495306015,0.2055335193872451,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882995605469,0.7436593174934387,0.2163709104061126,0.9837155342102052,285.2884826660156,285.47491455078125,293.4209289550781,287.5372009277344,293.4201354980469,297.19110107421875,286.28887939453125,1.0,0.4881620109081268,1.0,1.0,0.0,1.0,-2.5689401626586914,2.568934917449951,5.3108456086192746e-06,1.986636519432068,0.6927664279937744,0.6927664279937744,0.0,112.1029052734375,105.0,18544.037109375,-0.0,1458.9302978515625,1.0,283.1499938964844,285.6876525878906,290.5487976074219,291.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18346.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317397952079773,1.0,0.0,0.0,1.745575189590454,1.7455824613571167,2.0331550842911386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.61328125,0.0,203.88299560546875,1895.4371337890625,0.0,1119.3751220703125,0.4595934450626373,1.0,0.0,3.0,1.0,0.0
12046200,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.9990000128746032,0.601315438747406,0.4800241589546203,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884216308594,0.8154549598693848,0.2870208024978637,0.2733500897884369,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28839111328125,0.809285044670105,0.2797839939594269,0.1972209960222244,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882995605469,0.7415755391120911,0.2147209495306015,0.2055335193872451,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882995605469,0.7436593174934387,0.2163709104061126,0.9837155342102052,285.2884826660156,285.47491455078125,293.4209289550781,287.5372009277344,293.4201354980469,297.19110107421875,286.28887939453125,1.0,0.4881620109081268,1.0,1.0,0.0,1.0,-2.5689401626586914,2.568934917449951,5.3108456086192746e-06,1.986636519432068,0.6927664279937744,0.6927664279937744,0.0,112.1029052734375,105.0,18544.037109375,-0.0,1458.9302978515625,1.0,283.1499938964844,285.6876525878906,290.5487976074219,291.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18346.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317397952079773,1.0,0.0,0.0,1.745575189590454,1.7455824613571167,2.0331550842911386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.61328125,0.0,203.88299560546875,1895.4371337890625,0.0,1119.3751220703125,0.4595934450626373,1.0,0.0,3.0,1.0,0.0
