time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046260,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.9990000128746032,0.6036641001701355,0.472245991230011,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.8217929005622864,0.2895286679267883,0.275612324476242,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30322265625,0.8139493465423584,0.2802565395832062,0.1974796652793884,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.7464373707771301,0.2157830744981765,0.2064404934644699,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.7472975254058838,0.2162875384092331,0.9828231930732728,285.3033752441406,285.4642333984375,293.4551086425781,287.5585021972656,293.4544372558594,297.19873046875,286.3041687011719,1.0,0.4859774112701416,1.0,1.0,0.0,1.0,-2.5626258850097656,2.5626204013824463,5.284486633172492e-06,1.981610655784607,0.6908798813819885,0.6908798813819885,0.0,109.68572235107422,108.0,18541.7578125,-0.0,1440.037841796875,1.0,283.1499938964844,285.7035827636719,290.563720703125,291.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,18291.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327470541000366,1.0,0.0,0.0,1.7338532209396362,1.7338604927062988,2.005940586968791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0859375,0.0,200.4808654785156,1895.4371337890625,0.0,1125.8564453125,0.4570464789867401,1.0,0.0,3.0,1.0,0.0
12046320,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.9990000128746032,0.6036641001701355,0.472245991230011,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3032531738281,0.8217929005622864,0.2895286679267883,0.275612324476242,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30322265625,0.8139493465423584,0.2802565395832062,0.1974796652793884,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.7464373707771301,0.2157830744981765,0.2064404934644699,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.7472975254058838,0.2162875384092331,0.9828231930732728,285.3033752441406,285.4642333984375,293.4551086425781,287.5585021972656,293.4544372558594,297.19873046875,286.3041687011719,1.0,0.4859774112701416,1.0,1.0,0.0,1.0,-2.5626258850097656,2.5626204013824463,5.284486633172492e-06,1.981610655784607,0.6908798813819885,0.6908798813819885,0.0,109.68572235107422,108.0,18541.7578125,-0.0,1440.037841796875,1.0,283.1499938964844,285.7035827636719,290.563720703125,291.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,18291.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327470541000366,1.0,0.0,0.0,1.7338532209396362,1.7338604927062988,2.005940586968791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0859375,0.0,200.4808654785156,1895.4371337890625,0.0,1125.8564453125,0.4570464789867401,1.0,0.0,3.0,1.0,0.0
12046380,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219909667969,0.9990000128746032,0.6057077050209045,0.4693465232849121,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.825566291809082,0.2920890152454376,0.2779797315597534,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.8159781098365784,0.2807634770870209,0.1978026628494262,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.7490397095680237,0.2168703824281692,0.2074288725852966,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.748683512210846,0.216256245970726,0.9824882745742798,285.3218994140625,285.45635986328125,293.4837646484375,287.5750732421875,293.4831848144531,297.2068786621094,286.32281494140625,1.0,0.4855903387069702,1.0,1.0,0.0,1.0,-2.563154935836792,2.563149690628052,5.2866535042994656e-06,1.9820119142532349,0.6893551349639893,0.6893551349639893,0.0,108.89411163330078,111.0,18571.1328125,-0.0,1437.2779541015625,1.0,283.1499938964844,285.721923828125,290.5779724121094,291.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,18241.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332530379295349,1.0,0.0,0.0,1.7241206169128418,1.7241277694702148,1.983483883805093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.07275390625,0.0,197.6717834472656,1895.4371337890625,0.0,1129.1220703125,0.4549249708652496,1.0,0.0,3.0,1.0,0.0
12046440,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219909667969,0.9990000128746032,0.6057077050209045,0.4693465232849121,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.825566291809082,0.2920890152454376,0.2779797315597534,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.8159781098365784,0.2807634770870209,0.1978026628494262,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.7490397095680237,0.2168703824281692,0.2074288725852966,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.748683512210846,0.216256245970726,0.9824882745742798,285.3218994140625,285.45635986328125,293.4837646484375,287.5750732421875,293.4831848144531,297.2068786621094,286.32281494140625,1.0,0.4855903387069702,1.0,1.0,0.0,1.0,-2.563154935836792,2.563149690628052,5.2866535042994656e-06,1.9820119142532349,0.6893551349639893,0.6893551349639893,0.0,108.89411163330078,111.0,18571.1328125,-0.0,1437.2779541015625,1.0,283.1499938964844,285.721923828125,290.5779724121094,291.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,18241.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332530379295349,1.0,0.0,0.0,1.7241206169128418,1.7241277694702148,1.983483883805093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.07275390625,0.0,197.6717834472656,1895.4371337890625,0.0,1129.1220703125,0.4549249708652496,1.0,0.0,3.0,1.0,0.0
12046500,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.9990000128746032,0.6064215302467346,0.4691969752311706,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.8267675638198853,0.2933866083621979,0.2791947722434997,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314514160156,0.8162975311279297,0.28102907538414,0.1979833543300628,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.331298828125,0.7497110962867737,0.2174210846424102,0.2079446166753769,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.331298828125,0.7487471103668213,0.2162487804889679,0.9824366569519044,285.33160400390625,285.4469299316406,293.49615478515625,287.58172607421875,293.4956359863281,297.2104797363281,286.33258056640625,1.0,0.4859158396720886,1.0,1.0,0.0,1.0,-2.565208196640014,2.565202713012696,5.2951354518882e-06,1.983604431152344,0.688778281211853,0.688778281211853,0.0,108.92267608642578,111.0,18592.5703125,-0.0,1440.1024169921875,1.0,283.1499938964844,285.7313537597656,290.5849304199219,291.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18225.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335819959640503,1.0,0.0,0.0,1.7197538614273071,1.7197610139846802,1.9734493150735946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.81640625,0.0,196.4403381347656,1895.4371337890625,0.0,1131.24853515625,0.4539858400821686,1.0,0.0,3.0,1.0,0.0
12046560,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414001464844,0.9990000128746032,0.6068822145462036,0.4697546362876892,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.827594518661499,0.2946946918964386,0.2804278135299682,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.8162406086921692,0.2813022136688232,0.1981751769781112,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.7500339150428772,0.2179754376411438,0.2084719389677047,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.7484639883041382,0.2162446975708007,0.9824391603469848,285.3412780761719,285.4512634277344,293.5073547363281,287.5873413085937,293.50689697265625,297.2134704589844,286.3422241210937,1.0,0.4865217804908752,1.0,1.0,0.0,1.0,-2.568225145339966,2.5682199001312256,5.307616902427981e-06,1.9859470129013064,0.6881448030471802,0.6881448030471802,0.0,109.1811981201172,114.0,18618.97265625,-0.0,1445.20751953125,1.0,283.1499938964844,285.7405090332031,290.5914611816406,291.8603820800781,293.1499938964844,293.1499938964844,283.1499938964844,18197.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340351700782776,1.0,0.0,0.0,1.7161681652069092,1.716175198554993,1.965228477729397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.7353515625,0.0,195.38400268554688,1895.4371337890625,0.0,1134.1824951171875,0.453184425830841,1.0,0.0,3.0,1.0,0.0
12046620,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.9990000128746032,0.6070433855056763,0.4725089967250824,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.8283823728561401,0.2973370254039764,0.2829376757144928,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.8152599930763245,0.2818669378757477,0.1985856294631958,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.7498713731765747,0.2190914750099182,0.2095524221658706,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.7471035122871399,0.2162446528673172,0.9825677871704102,285.3606872558594,285.4488525390625,293.52642822265625,287.595703125,293.52606201171875,297.217529296875,286.3616027832031,1.0,0.4883837699890136,1.0,1.0,0.0,1.0,-2.5764942169189453,2.576488733291626,5.34190485268482e-06,1.992369294166565,0.6872020363807678,0.6872020363807678,0.0,110.23440551757812,117.0,18678.712890625,-0.0,1460.7664794921875,1.0,283.1499938964844,285.7586364746094,290.602294921875,291.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18158.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353495717048645,1.0,0.0,0.0,1.70975661277771,1.709763765335083,1.9505721127188733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.2861328125,0.0,193.5413513183593,1895.4371337890625,0.0,1142.720458984375,0.451774537563324,1.0,0.0,3.0,1.0,0.0
12046680,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.9990000128746032,0.6070433855056763,0.4725089967250824,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.8283823728561401,0.2973370254039764,0.2829376757144928,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.8152599930763245,0.2818669378757477,0.1985856294631958,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.7498713731765747,0.2190914750099182,0.2095524221658706,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.7471035122871399,0.2162446528673172,0.9825677871704102,285.3606872558594,285.4488525390625,293.52642822265625,287.595703125,293.52606201171875,297.217529296875,286.3616027832031,1.0,0.4883837699890136,1.0,1.0,0.0,1.0,-2.5764942169189453,2.576488733291626,5.34190485268482e-06,1.992369294166565,0.6872020363807678,0.6872020363807678,0.0,110.23440551757812,117.0,18678.712890625,-0.0,1460.7664794921875,1.0,283.1499938964844,285.7586364746094,290.602294921875,291.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18158.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353495717048645,1.0,0.0,0.0,1.70975661277771,1.709763765335083,1.9505721127188733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.2861328125,0.0,193.5413513183593,1895.4371337890625,0.0,1142.720458984375,0.451774537563324,1.0,0.0,3.0,1.0,0.0
12046740,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796691894531,0.9990000128746032,0.6062043309211731,0.4769433438777923,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37945556640625,0.8282955288887024,0.3000103235244751,0.2854965329170227,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794250488281,0.8133997321128845,0.2824527025222778,0.1990254372358322,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7488948106765747,0.2202138304710388,0.2106586396694183,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7449590563774109,0.2162538170814514,0.9828299880027772,285.37957763671875,285.4490051269531,293.5414428710937,287.6005554199219,293.5411682128906,297.2195129394531,286.3804931640625,1.0,0.4909156262874603,1.0,1.0,0.0,1.0,-2.5870680809021,2.5870625972747803,5.385913027566858e-06,2.000582456588745,0.6864866614341736,0.6864866614341736,0.0,111.8468246459961,120.0,18746.134765625,-0.0,1481.9649658203125,1.0,283.1499938964844,285.7759704589844,290.6093139648437,291.8876342773437,293.1499938964844,293.1499938964844,283.1499938964844,18124.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371166706085205,1.0,0.0,0.0,1.7046905755996704,1.7046977281570437,1.9390300565191865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.2060546875,0.0,192.0835418701172,1895.4371337890625,0.0,1154.2672119140625,0.4506542980670929,1.0,0.0,3.0,1.0,0.0
12046800,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796691894531,0.9990000128746032,0.6062043309211731,0.4769433438777923,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37945556640625,0.8282955288887024,0.3000103235244751,0.2854965329170227,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794250488281,0.8133997321128845,0.2824527025222778,0.1990254372358322,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7488948106765747,0.2202138304710388,0.2106586396694183,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7449590563774109,0.2162538170814514,0.9828299880027772,285.37957763671875,285.4490051269531,293.5414428710937,287.6005554199219,293.5411682128906,297.2195129394531,286.3804931640625,1.0,0.4909156262874603,1.0,1.0,0.0,1.0,-2.5870680809021,2.5870625972747803,5.385913027566858e-06,2.000582456588745,0.6864866614341736,0.6864866614341736,0.0,111.8468246459961,120.0,18746.134765625,-0.0,1481.9649658203125,1.0,283.1499938964844,285.7759704589844,290.6093139648437,291.8876342773437,293.1499938964844,293.1499938964844,283.1499938964844,18124.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371166706085205,1.0,0.0,0.0,1.7046905755996704,1.7046977281570437,1.9390300565191865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.2060546875,0.0,192.0835418701172,1895.4371337890625,0.0,1154.2672119140625,0.4506542980670929,1.0,0.0,3.0,1.0,0.0
12046860,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39776611328125,0.9990000128746032,0.6044573783874512,0.482560932636261,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.8276138305664062,0.3027094602584839,0.2880944311618805,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.8109254240989685,0.2830548584461212,0.1994875371456146,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.7473710775375366,0.2213386595249176,0.2117817401885986,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.7423006296157837,0.2162647098302841,0.9831759929656982,285.3976745605469,285.4515380859375,293.55291748046875,287.6022644042969,293.5527038574219,297.220703125,286.3985290527344,1.0,0.4939208030700683,1.0,1.0,0.0,1.0,-2.5992588996887207,2.5992534160614014,5.4368747441913e-06,2.0100505352020264,0.6859556436538696,0.6859556436538696,0.0,113.8665771484375,123.0,18818.0546875,-0.0,1507.3134765625,1.0,283.1499938964844,285.7922668457031,290.6123352050781,291.8959350585937,293.1499938964844,293.1499938964844,283.1499938964844,18096.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391459107398987,1.0,0.0,0.0,1.7007614374160769,1.7007684707641602,1.9301018028272665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.30029296875,0.0,190.9496917724609,1895.4371337890625,0.0,1167.6214599609375,0.4497801959514618,1.0,0.0,3.0,1.0,0.0
12046920,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39776611328125,0.9990000128746032,0.6044573783874512,0.482560932636261,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.8276138305664062,0.3027094602584839,0.2880944311618805,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.8109254240989685,0.2830548584461212,0.1994875371456146,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.7473710775375366,0.2213386595249176,0.2117817401885986,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.7423006296157837,0.2162647098302841,0.9831759929656982,285.3976745605469,285.4515380859375,293.55291748046875,287.6022644042969,293.5527038574219,297.220703125,286.3985290527344,1.0,0.4939208030700683,1.0,1.0,0.0,1.0,-2.5992588996887207,2.5992534160614014,5.4368747441913e-06,2.0100505352020264,0.6859556436538696,0.6859556436538696,0.0,113.8665771484375,123.0,18818.0546875,-0.0,1507.3134765625,1.0,283.1499938964844,285.7922668457031,290.6123352050781,291.8959350585937,293.1499938964844,293.1499938964844,283.1499938964844,18096.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391459107398987,1.0,0.0,0.0,1.7007614374160769,1.7007684707641602,1.9301018028272665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.30029296875,0.0,190.9496917724609,1895.4371337890625,0.0,1167.6214599609375,0.4497801959514618,1.0,0.0,3.0,1.0,0.0
12046980,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9990000128746032,0.6019166111946106,0.4890119135379791,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.8265357613563538,0.3054292500019073,0.2907230854034424,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.808013379573822,0.283668577671051,0.1999660283327102,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41455078125,0.7454904913902283,0.2224621474742889,0.2129146754741668,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.7393103837966919,0.2162643074989318,0.983535885810852,285.414794921875,285.4562683105469,293.5613098144531,287.60125732421875,293.5611877441406,297.2223815917969,286.4156188964844,1.0,0.497254341840744,1.0,1.0,0.0,1.0,-2.612536907196045,2.6125314235687256,5.492650871019578e-06,2.020361423492432,0.6855680346488953,0.6855680346488953,0.0,116.18631744384766,111.0,18892.111328125,-0.0,1535.7034912109375,1.0,283.1499938964844,285.8074951171875,290.61181640625,291.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18072.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412690877914429,1.0,0.0,0.0,1.697765827178955,1.6977728605270386,1.9233085879477585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.580078125,0.0,190.0821533203125,1895.4371337890625,0.0,1181.7012939453125,0.4491098523139953,1.0,0.0,3.0,1.0,0.0
12047040,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9990000128746032,0.6019166111946106,0.4890119135379791,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.8265357613563538,0.3054292500019073,0.2907230854034424,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.808013379573822,0.283668577671051,0.1999660283327102,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41455078125,0.7454904913902283,0.2224621474742889,0.2129146754741668,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.7393103837966919,0.2162643074989318,0.983535885810852,285.414794921875,285.4562683105469,293.5613098144531,287.60125732421875,293.5611877441406,297.2223815917969,286.4156188964844,1.0,0.497254341840744,1.0,1.0,0.0,1.0,-2.612536907196045,2.6125314235687256,5.492650871019578e-06,2.020361423492432,0.6855680346488953,0.6855680346488953,0.0,116.18631744384766,111.0,18892.111328125,-0.0,1535.7034912109375,1.0,283.1499938964844,285.8074951171875,290.61181640625,291.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18072.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412690877914429,1.0,0.0,0.0,1.697765827178955,1.6977728605270386,1.9233085879477585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.580078125,0.0,190.0821533203125,1895.4371337890625,0.0,1181.7012939453125,0.4491098523139953,1.0,0.0,3.0,1.0,0.0
12047100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.9990000128746032,0.6006580591201782,0.4877913892269134,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.8282933235168457,0.3067805469036102,0.291987657546997,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42041015625,0.8089561462402344,0.2839644849300384,0.2001665532588958,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.7466458082199097,0.2230078727006912,0.2134238630533218,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.7398589849472046,0.2162420749664306,0.9834184050559998,285.42047119140625,285.4534912109375,293.5645446777344,287.599853515625,293.5644226074219,297.22381591796875,286.4206848144531,1.0,0.4968042969703674,1.0,1.0,0.0,1.0,-2.613317012786865,2.613311529159546,5.496350240719039e-06,2.0211703777313232,0.685435950756073,0.685435950756073,0.0,115.86925506591795,111.0,18901.935546875,-0.0,1535.3514404296875,1.0,283.1499938964844,285.8125305175781,290.6103515625,291.9014587402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423202157020569,1.0,0.0,0.0,1.6963670253753662,1.6963740587234497,1.9201407042146457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.1279296875,0.0,189.70513916015625,1895.4371337890625,0.0,1188.7122802734375,0.4488129615783691,1.0,0.0,3.0,1.0,0.0
12047160,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.9990000128746032,0.6000369191169739,0.4835818707942962,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8316041827201843,0.3081218600273132,0.2932077050209045,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.8114861249923706,0.2842491269111633,0.2003333419561386,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.7492243051528931,0.223541259765625,0.2138850688934326,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.741783082485199,0.2162093371152877,0.9830663204193116,285.4210510253906,285.462890625,293.5671691894531,287.597900390625,293.5670471191406,297.2255249023437,286.4209289550781,1.0,0.4953499734401703,1.0,1.0,0.0,1.0,-2.61006236076355,2.6100568771362305,5.482837423187448e-06,2.0187361240386963,0.685109555721283,0.685109555721283,0.0,114.54785919189452,114.0,18889.294921875,-0.0,1525.0146484375,1.0,283.1499938964844,285.8133544921875,290.6075439453125,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,18061.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432458758354187,1.0,0.0,0.0,1.6952464580535889,1.6952534914016724,1.917604777190718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.1025390625,0.0,189.3848419189453,1895.4371337890625,0.0,1194.9085693359375,0.4485628604888916,1.0,0.0,3.0,1.0,0.0
12047220,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42401123046875,0.9990000128746032,0.5997720956802368,0.4814046323299408,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.8348119854927063,0.3106074035167694,0.2955163121223449,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.8131346702575684,0.2847846746444702,0.200684055685997,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.7513270974159241,0.224533125758171,0.2147920280694961,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.7427639961242676,0.2161824256181717,0.9827719926834106,285.4239807128906,285.4598083496094,293.5706787109375,287.5931091308594,293.57061767578125,297.22808837890625,286.4242858886719,1.0,0.4953877329826355,1.0,1.0,0.0,1.0,-2.6113650798797607,2.6113595962524414,5.488046099344501e-06,2.019613265991211,0.6847054362297058,0.6847054362297058,0.0,113.96440887451172,114.0,18892.443359375,-0.0,1524.2037353515625,1.0,283.1499938964844,285.8166809082031,290.59918212890625,291.8916320800781,293.1499938964844,293.1499938964844,283.1499938964844,18063.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443439722061157,1.0,0.0,0.0,1.6927309036254885,1.6927379369735718,1.9119180194593365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.71435546875,0.0,188.7342987060547,1895.4371337890625,0.0,1202.285400390625,0.4480476081371307,1.0,0.0,3.0,1.0,0.0
12047280,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4245300292969,0.9990000128746032,0.599744439125061,0.4813803732395172,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244384765625,0.8350048065185547,0.3108247518539428,0.2957200706005096,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244384765625,0.8131903409957886,0.2848321199417114,0.2007165253162384,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42437744140625,0.7514306902885437,0.2246198058128357,0.2148733288049698,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42437744140625,0.7427738904953003,0.2161817997694015,0.9827642440795898,285.4244689941406,285.47119140625,293.5709228515625,287.5926208496094,293.57086181640625,297.2283020019531,286.4248046875,1.0,0.495441734790802,1.0,1.0,0.0,1.0,-2.611707925796509,2.611702442169189,5.489484010468004e-06,2.019876718521118,0.6845226287841797,0.6845226287841797,0.0,113.96931457519533,117.0,18894.02734375,-0.0,1524.69384765625,1.0,283.1499938964844,285.817138671875,290.598388671875,291.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,18062.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444101333618164,1.0,0.0,0.0,1.6925493478775024,1.6925562620162964,1.911507752083708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.5771484375,0.0,188.683837890625,1895.4371337890625,0.0,1202.7308349609375,0.4480082094669342,1.0,0.0,3.0,1.0,0.0
12047340,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.9990000128746032,0.5990957021713257,0.4825032651424408,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.8366659879684448,0.3135608434677124,0.2982998490333557,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326171875,0.8131358623504639,0.2854385673999786,0.2011429369449615,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.7520322203636169,0.2257094830274582,0.2159107476472854,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325256347656,0.7422446608543396,0.2161888927221298,0.982822060585022,285.43267822265625,285.48077392578125,293.5730895996094,287.5858154296875,293.57305908203125,297.2307434082031,286.4331359863281,1.0,0.4966903626918793,1.0,1.0,0.0,1.0,-2.6179823875427246,2.6179769039154053,5.5158661780296825e-06,2.024716854095459,0.6839480400085449,0.6839480400085449,0.0,114.50769805908205,120.0,18921.13671875,-0.0,1535.683349609375,1.0,283.1499938964844,285.8248596191406,290.5893249511719,291.88262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18062.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450715065002441,1.0,0.0,0.0,1.689866065979004,1.689872980117798,1.905451654238277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.33154296875,0.0,187.9858245849609,1895.4371337890625,0.0,1207.1888427734375,0.4474556744098663,1.0,0.0,3.0,1.0,0.0
12047400,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.9990000128746032,0.5990957021713257,0.4825032651424408,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.8366659879684448,0.3135608434677124,0.2982998490333557,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326171875,0.8131358623504639,0.2854385673999786,0.2011429369449615,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.7520322203636169,0.2257094830274582,0.2159107476472854,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325256347656,0.7422446608543396,0.2161888927221298,0.982822060585022,285.43267822265625,285.48077392578125,293.5730895996094,287.5858154296875,293.57305908203125,297.2307434082031,286.4331359863281,1.0,0.4966903626918793,1.0,1.0,0.0,1.0,-2.6179823875427246,2.6179769039154053,5.5158661780296825e-06,2.024716854095459,0.6839480400085449,0.6839480400085449,0.0,114.50769805908205,120.0,18921.13671875,-0.0,1535.683349609375,1.0,283.1499938964844,285.8248596191406,290.5893249511719,291.88262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18062.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450715065002441,1.0,0.0,0.0,1.689866065979004,1.689872980117798,1.905451654238277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.33154296875,0.0,187.9858245849609,1895.4371337890625,0.0,1207.1888427734375,0.4474556744098663,1.0,0.0,3.0,1.0,0.0
12047460,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.9990000128746032,0.5977157950401306,0.4857337772846222,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.8372228741645813,0.3163310587406158,0.3009355366230011,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.8119838833808899,0.2860704958438873,0.2016045451164245,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.7516152858734131,0.2268097996711731,0.2169821858406067,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7407559156417847,0.2162101119756698,0.9830777645111084,285.44317626953125,285.4913024902344,293.5741577148437,287.5778503417969,293.5741577148437,297.2330322265625,286.4437255859375,1.0,0.4987838566303253,1.0,1.0,0.0,1.0,-2.627178430557251,2.627172946929932,5.554680683417246e-06,2.031826972961426,0.6833823323249817,0.6833823323249817,0.0,115.75543975830078,108.0,18960.947265625,-0.0,1553.92822265625,1.0,283.1499938964844,285.8345031738281,290.581298828125,291.87628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457371711730957,1.0,0.0,0.0,1.687204360961914,1.687211275100708,1.899453963005726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.9814453125,0.0,187.2938537597656,1895.4371337890625,0.0,1211.6861572265625,0.4469067454338074,1.0,0.0,3.0,1.0,0.0
12047520,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.9990000128746032,0.5977157950401306,0.4857337772846222,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.8372228741645813,0.3163310587406158,0.3009355366230011,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.8119838833808899,0.2860704958438873,0.2016045451164245,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.7516152858734131,0.2268097996711731,0.2169821858406067,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7407559156417847,0.2162101119756698,0.9830777645111084,285.44317626953125,285.4913024902344,293.5741577148437,287.5778503417969,293.5741577148437,297.2330322265625,286.4437255859375,1.0,0.4987838566303253,1.0,1.0,0.0,1.0,-2.627178430557251,2.627172946929932,5.554680683417246e-06,2.031826972961426,0.6833823323249817,0.6833823323249817,0.0,115.75543975830078,108.0,18960.947265625,-0.0,1553.92822265625,1.0,283.1499938964844,285.8345031738281,290.581298828125,291.87628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457371711730957,1.0,0.0,0.0,1.687204360961914,1.687211275100708,1.899453963005726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.9814453125,0.0,187.2938537597656,1895.4371337890625,0.0,1211.6861572265625,0.4469067454338074,1.0,0.0,3.0,1.0,0.0
12047580,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452819824219,0.9990000128746032,0.5968829989433289,0.4779237508773803,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.8437252044677734,0.3190875947475433,0.3034507036209106,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.8166909217834473,0.2866822779178619,0.2019722461700439,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.7566211223602295,0.2278780788183212,0.217913269996643,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454040527344,0.7444353699684143,0.2162000238895416,0.9826583862304688,285.4453125,285.5023498535156,293.5746154785156,287.5691223144531,293.5746154785156,297.2357177734375,286.4450378417969,1.0,0.4960123896598816,1.0,1.0,0.0,1.0,-2.6218936443328857,2.6218881607055664,5.5328764574369416e-06,2.0279948711395264,0.682659387588501,0.682659387588501,0.0,113.3515396118164,111.0,18932.55078125,-0.0,1535.87939453125,1.0,283.1499938964844,285.8370666503906,290.57275390625,291.8684387207031,293.1499938964844,293.1499938964844,283.1499938964844,18068.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464996337890625,1.0,0.0,0.0,1.684327483177185,1.684334397315979,1.8929819134427817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.1259765625,0.0,186.5721740722656,1895.4371337890625,0.0,1216.8507080078125,0.4463268518447876,1.0,0.0,3.0,1.0,0.0
12047640,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452819824219,0.9990000128746032,0.5968829989433289,0.4779237508773803,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.8437252044677734,0.3190875947475433,0.3034507036209106,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.8166909217834473,0.2866822779178619,0.2019722461700439,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.7566211223602295,0.2278780788183212,0.217913269996643,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454040527344,0.7444353699684143,0.2162000238895416,0.9826583862304688,285.4453125,285.5023498535156,293.5746154785156,287.5691223144531,293.5746154785156,297.2357177734375,286.4450378417969,1.0,0.4960123896598816,1.0,1.0,0.0,1.0,-2.6218936443328857,2.6218881607055664,5.5328764574369416e-06,2.0279948711395264,0.682659387588501,0.682659387588501,0.0,113.3515396118164,111.0,18932.55078125,-0.0,1535.87939453125,1.0,283.1499938964844,285.8370666503906,290.57275390625,291.8684387207031,293.1499938964844,293.1499938964844,283.1499938964844,18068.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464996337890625,1.0,0.0,0.0,1.684327483177185,1.684334397315979,1.8929819134427817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.1259765625,0.0,186.5721740722656,1895.4371337890625,0.0,1216.8507080078125,0.4463268518447876,1.0,0.0,3.0,1.0,0.0
12047700,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446105957031,0.9990000128746032,0.5972123742103577,0.4752542674541473,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.444580078125,0.8463543057441711,0.3204715847969055,0.304718405008316,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4445495605469,0.8183801770210266,0.2869909107685089,0.2021618336439132,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4445495605469,0.7585445046424866,0.2284147590398788,0.2183853536844253,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4445495605469,0.7457208633422852,0.2162111699581146,0.9825201034545898,285.444580078125,285.502197265625,293.5747985839844,287.5646057128906,293.5747985839844,297.2367858886719,286.4447326660156,1.0,0.4955686330795288,1.0,1.0,0.0,1.0,-2.620826482772827,2.620820999145508,5.52809433429502e-06,2.0270323753356934,0.6822665929794312,0.6822665929794312,0.0,112.55388641357422,111.0,18919.4609375,-0.0,1530.857177734375,1.0,283.1499938964844,285.8371276855469,290.56707763671875,291.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,18081.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646694540977478,1.0,0.0,0.0,1.682443141937256,1.6824500560760498,1.8887486419316701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.7021484375,0.0,186.1307678222656,1895.4371337890625,0.0,1218.1729736328125,0.4459683299064636,1.0,0.0,3.0,1.0,0.0
12047760,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.9990000128746032,0.5975151062011719,0.4739843606948852,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466247558594,0.848229169845581,0.3218666613101959,0.3060123920440674,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466247558594,0.8193332552909851,0.2873077392578125,0.2023690491914749,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.759775698184967,0.2289575040340423,0.2188805341720581,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.7463580369949341,0.2162380218505859,0.982540249824524,285.4466552734375,285.5135192871094,293.5749816894531,287.56005859375,293.5749816894531,297.23779296875,286.4469299316406,1.0,0.4955081641674042,1.0,1.0,0.0,1.0,-2.621721267700196,2.621715784072876,5.531814167625271e-06,2.027697324752808,0.6817667484283447,0.6817667484283447,0.0,112.22652435302734,114.0,18918.9609375,-0.0,1530.6229248046875,1.0,283.1499938964844,285.83941650390625,290.5612487792969,291.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18081.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646745502948761,1.0,0.0,0.0,1.6807942390441897,1.6808011531829834,1.8850484195809258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.07080078125,0.0,185.70587158203125,1895.4371337890625,0.0,1218.51904296875,0.4456298351287842,1.0,0.0,3.0,1.0,0.0
12047820,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544372558594,0.9990000128746032,0.5976972579956055,0.4738278388977051,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.454345703125,0.850670576095581,0.324689656496048,0.3086566925048828,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543151855469,0.8199901580810547,0.2879663109779358,0.2028195261955261,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.7610353231430054,0.2300584018230438,0.2199117839336395,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542236328125,0.7465126514434814,0.216320127248764,0.9828574061393738,285.4543762207031,285.5242614746094,293.57574462890625,287.5509948730469,293.5757141113281,297.23980712890625,286.454833984375,1.0,0.4963459074497223,1.0,1.0,0.0,1.0,-2.626868486404419,2.6268627643585205,5.553476057684748e-06,2.031639337539673,0.6808866858482361,0.6808866858482361,0.0,112.36034393310548,117.0,18933.9921875,-0.0,1538.2957763671875,1.0,283.1499938964844,285.8471069335937,290.5510559082031,291.8449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18088.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467206478118896,1.0,0.0,0.0,1.6770150661468506,1.6770219802856443,1.87658102390742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.93212890625,0.0,184.7589111328125,1895.4371337890625,0.0,1218.35009765625,0.4448694288730621,1.0,0.0,3.0,1.0,0.0
12047880,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544372558594,0.9990000128746032,0.5976972579956055,0.4738278388977051,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.454345703125,0.850670576095581,0.324689656496048,0.3086566925048828,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543151855469,0.8199901580810547,0.2879663109779358,0.2028195261955261,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542541503906,0.7610353231430054,0.2300584018230438,0.2199117839336395,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542236328125,0.7465126514434814,0.216320127248764,0.9828574061393738,285.4543762207031,285.5242614746094,293.57574462890625,287.5509948730469,293.5757141113281,297.23980712890625,286.454833984375,1.0,0.4963459074497223,1.0,1.0,0.0,1.0,-2.626868486404419,2.6268627643585205,5.553476057684748e-06,2.031639337539673,0.6808866858482361,0.6808866858482361,0.0,112.36034393310548,117.0,18933.9921875,-0.0,1538.2957763671875,1.0,283.1499938964844,285.8471069335937,290.5510559082031,291.8449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18088.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467206478118896,1.0,0.0,0.0,1.6770150661468506,1.6770219802856443,1.87658102390742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.93212890625,0.0,184.7589111328125,1895.4371337890625,0.0,1218.35009765625,0.4448694288730621,1.0,0.0,3.0,1.0,0.0
12047940,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656677246094,0.9990000128746032,0.5970657467842102,0.4761421382427215,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.8517364263534546,0.3275552988052368,0.3113688826560974,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.8193626403808594,0.2886582612991333,0.2033135592937469,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654235839844,0.7610387206077576,0.2311784476041793,0.220988929271698,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654235839844,0.7454956769943237,0.2164220660924911,0.983416736125946,285.4656066894531,285.5340881347656,293.5773620605469,287.5423889160156,293.5773010253906,297.24169921875,286.4662170410156,1.0,0.4981715083122253,1.0,1.0,0.0,1.0,-2.6354658603668213,2.635460138320923,5.589837655861629e-06,2.038264274597168,0.6800553798675537,0.6800553798675537,0.0,113.31169891357422,120.0,18967.6953125,-0.0,1554.4383544921875,1.0,283.1499938964844,285.85772705078125,290.5431213378906,291.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18089.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468464732170105,1.0,0.0,0.0,1.6731878519058228,1.6731947660446167,1.8680255209346802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.2841796875,0.0,183.7853240966797,1895.4371337890625,0.0,1219.204345703125,0.4440881013870239,1.0,0.0,3.0,1.0,0.0
12048000,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656677246094,0.9990000128746032,0.5970657467842102,0.4761421382427215,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.8517364263534546,0.3275552988052368,0.3113688826560974,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.8193626403808594,0.2886582612991333,0.2033135592937469,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654235839844,0.7610387206077576,0.2311784476041793,0.220988929271698,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654235839844,0.7454956769943237,0.2164220660924911,0.983416736125946,285.4656066894531,285.5340881347656,293.5773620605469,287.5423889160156,293.5773010253906,297.24169921875,286.4662170410156,1.0,0.4981715083122253,1.0,1.0,0.0,1.0,-2.6354658603668213,2.635460138320923,5.589837655861629e-06,2.038264274597168,0.6800553798675537,0.6800553798675537,0.0,113.31169891357422,120.0,18967.6953125,-0.0,1554.4383544921875,1.0,283.1499938964844,285.85772705078125,290.5431213378906,291.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18089.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468464732170105,1.0,0.0,0.0,1.6731878519058228,1.6731947660446167,1.8680255209346802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.2841796875,0.0,183.7853240966797,1895.4371337890625,0.0,1219.204345703125,0.4440881013870239,1.0,0.0,3.0,1.0,0.0
12048060,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.9990000128746032,0.5955597758293152,0.480226993560791,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.8518211245536804,0.3304575681686401,0.3141366839408874,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.8178319334983826,0.2893796265125274,0.2038434445858001,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791259765625,0.7601560950279236,0.2323134392499923,0.2221010625362396,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790954589844,0.7436527013778687,0.2165277302265167,0.9841033816337584,285.4793395996094,285.5424499511719,293.5803527832031,287.5346069335937,293.58026123046875,297.2435913085937,286.48004150390625,1.0,0.5006997585296631,1.0,1.0,0.0,1.0,-2.646496534347534,2.646490812301636,5.63669982511783e-06,2.046781778335572,0.6793224811553955,0.6793224811553955,0.0,114.8564224243164,123.0,19016.353515625,-0.0,1576.7506103515625,1.0,283.1499938964844,285.8703918457031,290.536865234375,291.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18085.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472958326339722,1.0,0.0,0.0,1.6695363521575928,1.6695432662963867,1.859880995880303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.791015625,0.0,182.841537475586,1895.4371337890625,0.0,1222.2581787109375,0.4433310329914093,1.0,0.0,3.0,1.0,0.0
