time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048120,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.9990000128746032,0.5955597758293152,0.480226993560791,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.8518211245536804,0.3304575681686401,0.3141366839408874,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.8178319334983826,0.2893796265125274,0.2038434445858001,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791259765625,0.7601560950279236,0.2323134392499923,0.2221010625362396,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790954589844,0.7436527013778687,0.2165277302265167,0.9841033816337584,285.4793395996094,285.5424499511719,293.5803527832031,287.5346069335937,293.58026123046875,297.2435913085937,286.48004150390625,1.0,0.5006997585296631,1.0,1.0,0.0,1.0,-2.646496534347534,2.646490812301636,5.63669982511783e-06,2.046781778335572,0.6793224811553955,0.6793224811553955,0.0,114.8564224243164,123.0,19016.353515625,-0.0,1576.7506103515625,1.0,283.1499938964844,285.8703918457031,290.536865234375,291.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18085.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472958326339722,1.0,0.0,0.0,1.6695363521575928,1.6695432662963867,1.859880995880303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.791015625,0.0,182.841537475586,1895.4371337890625,0.0,1222.2581787109375,0.4433310329914093,1.0,0.0,3.0,1.0,0.0
12048180,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9990000128746032,0.5932338237762451,0.4855683445930481,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.8512294292449951,0.3333899676799774,0.3169486820697784,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49468994140625,0.8156768679618835,0.29012531042099,0.2044018656015396,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945983886719,0.758671224117279,0.2334588170051574,0.2232385575771331,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945373535156,0.741248369216919,0.2166247963905334,0.9848337769508362,285.49481201171875,285.5487060546875,293.5851745605469,287.52801513671875,293.5850830078125,297.2458801269531,286.49560546875,1.0,0.5037217140197754,1.0,1.0,0.0,1.0,-2.659208297729492,2.659202814102173,5.690966190741165e-06,2.056606769561768,0.6787375211715698,0.6787375211715698,0.0,116.83368682861328,111.0,19077.681640625,-0.0,1603.5665283203125,1.0,283.1499938964844,285.88433837890625,290.53179931640625,291.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,18076.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648058295249939,1.0,0.0,0.0,1.6662867069244385,1.6662935018539429,1.8526476708302653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.21923828125,0.0,181.9842834472656,1895.4371337890625,0.0,1227.4505615234375,0.442644327878952,1.0,0.0,3.0,1.0,0.0
12048240,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9990000128746032,0.5932338237762451,0.4855683445930481,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.8512294292449951,0.3333899676799774,0.3169486820697784,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49468994140625,0.8156768679618835,0.29012531042099,0.2044018656015396,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945983886719,0.758671224117279,0.2334588170051574,0.2232385575771331,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945373535156,0.741248369216919,0.2166247963905334,0.9848337769508362,285.49481201171875,285.5487060546875,293.5851745605469,287.52801513671875,293.5850830078125,297.2458801269531,286.49560546875,1.0,0.5037217140197754,1.0,1.0,0.0,1.0,-2.659208297729492,2.659202814102173,5.690966190741165e-06,2.056606769561768,0.6787375211715698,0.6787375211715698,0.0,116.83368682861328,111.0,19077.681640625,-0.0,1603.5665283203125,1.0,283.1499938964844,285.88433837890625,290.53179931640625,291.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,18076.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648058295249939,1.0,0.0,0.0,1.6662867069244385,1.6662935018539429,1.8526476708302653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.21923828125,0.0,181.9842834472656,1895.4371337890625,0.0,1227.4505615234375,0.442644327878952,1.0,0.0,3.0,1.0,0.0
12048300,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50048828125,0.9990000128746032,0.5920650959014893,0.4838740527629852,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8533764481544495,0.3348503410816192,0.3183091580867767,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8168925046920776,0.2904907464981079,0.2046461850404739,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.760119616985321,0.2340192645788192,0.2237551361322403,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.742079496383667,0.2166534215211868,0.9849149584770204,285.5004577636719,285.54522705078125,293.5884704589844,287.5252990722656,293.5883178710937,297.24737548828125,286.50067138671875,1.0,0.5031650066375732,1.0,1.0,0.0,1.0,-2.65983510017395,2.659829378128052,5.694038918591104e-06,2.0572800636291504,0.6785331964492798,0.6785331964492798,0.0,116.3775634765625,111.0,19085.513671875,-0.0,1602.375244140625,1.0,283.1499938964844,285.88946533203125,290.52960205078125,291.8307189941406,293.1499938964844,293.1499938964844,283.1499938964844,18076.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485207676887512,1.0,0.0,0.0,1.6646955013275146,1.664702296257019,1.849111015417293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.455078125,0.0,181.58058166503903,1895.4371337890625,0.0,1230.606689453125,0.4423169791698456,1.0,0.0,3.0,1.0,0.0
12048360,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.9990000128746032,0.5915166735649109,0.4792256355285644,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.8572208285331726,0.3363017141819,0.3196271061897278,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.8196495175361633,0.290846437215805,0.2048584967851638,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.7630765438079834,0.2345694452524185,0.2242265045642852,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.7443022727966309,0.2166753411293029,0.9847767949104308,285.50146484375,285.5522155761719,293.5923767089844,287.52301025390625,293.5922241210937,297.24871826171875,286.5013732910156,1.0,0.5016311407089233,1.0,1.0,0.0,1.0,-2.656494379043579,2.6564886569976807,5.679878995579202e-06,2.054760694503784,0.6781731843948364,0.6781731843948364,0.0,114.93531036376952,114.0,19074.025390625,-0.0,1591.124267578125,1.0,283.1499938964844,285.8907165527344,290.5270690917969,291.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,18069.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489179730415344,1.0,0.0,0.0,1.6633965969085691,1.6634033918380735,1.846226638235749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.5205078125,0.0,181.22802734375,1895.4371337890625,0.0,1233.3209228515625,0.442033976316452,1.0,0.0,3.0,1.0,0.0
12048420,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9990000128746032,0.5913218259811401,0.4763262271881103,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.8613253831863403,0.3392300903797149,0.322340577840805,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068664550781,0.821808397769928,0.291577398777008,0.2053375244140625,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.7657676339149475,0.2356892675161361,0.2252432852983474,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.7457783222198486,0.2167730927467346,0.9849759936332704,285.5069274902344,285.5523376464844,293.6024169921875,287.52001953125,293.6022033691406,297.2502136230469,286.50738525390625,1.0,0.5016275644302368,1.0,1.0,0.0,1.0,-2.6582939624786377,2.65828824043274,5.687218617822509e-06,2.055979490280152,0.6776607632637024,0.6776607632637024,0.0,114.169677734375,117.0,19089.5859375,-0.0,1590.19775390625,1.0,283.1499938964844,285.8962707519531,290.52130126953125,291.8226623535156,293.1499938964844,293.1499938964844,283.1499938964844,18063.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491866111755371,1.0,0.0,0.0,1.6606253385543823,1.6606321334838867,1.840080017245782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3154296875,0.0,180.50914001464844,1895.4371337890625,0.0,1235.1591796875,0.4414544403553009,1.0,0.0,3.0,1.0,0.0
12048480,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9990000128746032,0.5913218259811401,0.4763262271881103,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.8613253831863403,0.3392300903797149,0.322340577840805,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068664550781,0.821808397769928,0.291577398777008,0.2053375244140625,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.7657676339149475,0.2356892675161361,0.2252432852983474,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068054199219,0.7457783222198486,0.2167730927467346,0.9849759936332704,285.5069274902344,285.5523376464844,293.6024169921875,287.52001953125,293.6022033691406,297.2502136230469,286.50738525390625,1.0,0.5016275644302368,1.0,1.0,0.0,1.0,-2.6582939624786377,2.65828824043274,5.687218617822509e-06,2.055979490280152,0.6776607632637024,0.6776607632637024,0.0,114.169677734375,117.0,19089.5859375,-0.0,1590.19775390625,1.0,283.1499938964844,285.8962707519531,290.52130126953125,291.8226623535156,293.1499938964844,293.1499938964844,283.1499938964844,18063.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491866111755371,1.0,0.0,0.0,1.6606253385543823,1.6606321334838867,1.840080017245782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3154296875,0.0,180.50914001464844,1895.4371337890625,0.0,1235.1591796875,0.4414544403553009,1.0,0.0,3.0,1.0,0.0
12048540,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9990000128746032,0.5907384753227234,0.4769066870212555,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.8634389042854309,0.3422011733055115,0.3251314461231231,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8221555352210999,0.2923392355442047,0.205866128206253,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.7666759490966797,0.2368306815624237,0.2263205200433731,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.7456434369087219,0.2169187366962433,0.9856128692626952,285.5184020996094,285.5482788085937,293.6158142089844,287.5193786621094,293.6155090332031,297.25177001953125,286.5190124511719,1.0,0.5028472542762756,1.0,1.0,0.0,1.0,-2.665036916732788,2.6650311946868896,5.71601322008064e-06,2.0611495971679688,0.6774291396141052,0.6774291396141052,0.0,114.57024383544922,120.0,19139.83203125,-0.0,1601.535400390625,1.0,283.1499938964844,285.9064636230469,290.51934814453125,291.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,18046.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491411924362183,1.0,0.0,0.0,1.6585899591445925,1.6585968732833862,1.8355721920215728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.96875,0.0,179.94024658203125,1895.4371337890625,0.0,1234.8485107421875,0.4410015940666199,1.0,0.0,3.0,1.0,0.0
12048600,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9990000128746032,0.5907384753227234,0.4769066870212555,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.8634389042854309,0.3422011733055115,0.3251314461231231,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8221555352210999,0.2923392355442047,0.205866128206253,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.7666759490966797,0.2368306815624237,0.2263205200433731,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.7456434369087219,0.2169187366962433,0.9856128692626952,285.5184020996094,285.5482788085937,293.6158142089844,287.5193786621094,293.6155090332031,297.25177001953125,286.5190124511719,1.0,0.5028472542762756,1.0,1.0,0.0,1.0,-2.665036916732788,2.6650311946868896,5.71601322008064e-06,2.0611495971679688,0.6774291396141052,0.6774291396141052,0.0,114.57024383544922,120.0,19139.83203125,-0.0,1601.535400390625,1.0,283.1499938964844,285.9064636230469,290.51934814453125,291.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,18046.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491411924362183,1.0,0.0,0.0,1.6585899591445925,1.6585968732833862,1.8355721920215728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.96875,0.0,179.94024658203125,1895.4371337890625,0.0,1234.8485107421875,0.4410015940666199,1.0,0.0,3.0,1.0,0.0
12048660,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53289794921875,0.9990000128746032,0.5894129872322083,0.4797198474407196,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53277587890625,0.8642597198486328,0.3452133238315582,0.3279865682125091,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53271484375,0.8213539123535156,0.293131411075592,0.2064345926046371,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325927734375,0.7664349675178528,0.2379910796880722,0.2274413108825683,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.7444661855697632,0.2170828580856323,0.986480951309204,285.5328063964844,285.53936767578125,293.6330261230469,287.5215148925781,293.63262939453125,297.2536926269531,286.5335388183594,1.0,0.5049605369567871,1.0,1.0,0.0,1.0,-2.6749188899993896,2.674913167953491,5.758423867519014e-06,2.0687646865844727,0.6775599122047424,0.6775599122047424,0.0,115.7175064086914,108.0,19216.146484375,-0.0,1620.7967529296875,1.0,283.1499938964844,285.91876220703125,290.5223388671875,291.8274841308594,293.1499938964844,293.1499938964844,283.1499938964844,18020.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492772698402405,1.0,0.0,0.0,1.6577014923095703,1.6577082872390747,1.833606262380272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.16650390625,0.0,179.62539672851562,1895.4371337890625,0.0,1235.7796630859375,0.4407600462436676,1.0,0.0,3.0,1.0,0.0
12048720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53289794921875,0.9990000128746032,0.5894129872322083,0.4797198474407196,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53277587890625,0.8642597198486328,0.3452133238315582,0.3279865682125091,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53271484375,0.8213539123535156,0.293131411075592,0.2064345926046371,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325927734375,0.7664349675178528,0.2379910796880722,0.2274413108825683,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.7444661855697632,0.2170828580856323,0.986480951309204,285.5328063964844,285.53936767578125,293.6330261230469,287.5215148925781,293.63262939453125,297.2536926269531,286.5335388183594,1.0,0.5049605369567871,1.0,1.0,0.0,1.0,-2.6749188899993896,2.674913167953491,5.758423867519014e-06,2.0687646865844727,0.6775599122047424,0.6775599122047424,0.0,115.7175064086914,108.0,19216.146484375,-0.0,1620.7967529296875,1.0,283.1499938964844,285.91876220703125,290.5223388671875,291.8274841308594,293.1499938964844,293.1499938964844,283.1499938964844,18020.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492772698402405,1.0,0.0,0.0,1.6577014923095703,1.6577082872390747,1.833606262380272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.16650390625,0.0,179.62539672851562,1895.4371337890625,0.0,1235.7796630859375,0.4407600462436676,1.0,0.0,3.0,1.0,0.0
12048780,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.9990000128746032,0.5886245369911194,0.4714638292789459,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.8717145323753357,0.3482123017311096,0.3307250440120697,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.8263987302780151,0.2939033210277557,0.2069111317396164,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.7720330953598022,0.2391229718923568,0.2284278720617294,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.7486255168914795,0.2172151654958725,0.9866808652877808,285.53887939453125,285.52471923828125,293.654541015625,287.5267944335937,293.654052734375,297.25592041015625,286.53875732421875,1.0,0.5022459030151367,1.0,1.0,0.0,1.0,-2.6703081130981445,2.670302391052246,5.739094831369584e-06,2.065441608428955,0.6779674291610718,0.6779674291610718,0.0,113.23686981201172,111.0,19238.923828125,-0.0,1602.927001953125,1.0,283.1499938964844,285.9235534667969,290.5287475585937,291.8365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17990.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496996283531189,1.0,0.0,0.0,1.658107876777649,1.658114671707153,1.8345052410495565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.59228515625,0.0,179.62701416015625,1895.4371337890625,0.0,1238.6739501953125,0.4407751858234405,1.0,0.0,3.0,1.0,0.0
12048840,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.9990000128746032,0.5886245369911194,0.4714638292789459,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.8717145323753357,0.3482123017311096,0.3307250440120697,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.8263987302780151,0.2939033210277557,0.2069111317396164,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.7720330953598022,0.2391229718923568,0.2284278720617294,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.7486255168914795,0.2172151654958725,0.9866808652877808,285.53887939453125,285.52471923828125,293.654541015625,287.5267944335937,293.654052734375,297.25592041015625,286.53875732421875,1.0,0.5022459030151367,1.0,1.0,0.0,1.0,-2.6703081130981445,2.670302391052246,5.739094831369584e-06,2.065441608428955,0.6779674291610718,0.6779674291610718,0.0,113.23686981201172,111.0,19238.923828125,-0.0,1602.927001953125,1.0,283.1499938964844,285.9235534667969,290.5287475585937,291.8365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17990.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496996283531189,1.0,0.0,0.0,1.658107876777649,1.658114671707153,1.8345052410495565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.59228515625,0.0,179.62701416015625,1895.4371337890625,0.0,1238.6739501953125,0.4407751858234405,1.0,0.0,3.0,1.0,0.0
12048900,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.9990000128746032,0.58896803855896,0.4686093032360077,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399780273437,0.8747286796569824,0.3497159779071808,0.332103282213211,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399475097656,0.8282614350318909,0.2942910194396972,0.2071546465158462,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399169921875,0.7741906046867371,0.2396917790174484,0.2289283126592636,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.7501233220100403,0.2172991186380386,0.986856997013092,285.5400085449219,285.5101623535156,293.6670837402344,287.5307312011719,293.66656494140625,297.2564392089844,286.5403137207031,1.0,0.5018407702445984,1.0,1.0,0.0,1.0,-2.669627904891968,2.6696221828460693,5.7358624871994834e-06,2.0647668838500977,0.6783195734024048,0.6783195734024048,0.0,112.410400390625,111.0,19257.087890625,-0.0,1598.20849609375,1.0,283.1499938964844,285.92437744140625,290.53204345703125,291.84033203125,293.1499938964844,293.1499938964844,283.1499938964844,17981.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498036980628967,1.0,0.0,0.0,1.6585749387741089,1.6585817337036133,1.83553893862154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.95947265625,0.0,179.71224975585938,1895.4371337890625,0.0,1239.3878173828125,0.4408503174781799,1.0,0.0,3.0,1.0,0.0
12048960,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,0.5892794132232666,0.4671777188777923,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.8768869042396545,0.3512303233146667,0.3335072696208954,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.8293728828430176,0.2946862280368805,0.2074154168367386,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.7755935192108154,0.2402669042348861,0.2294521629810333,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.543701171875,0.7509430050849915,0.2173996567726135,0.9871976375579834,285.5438537597656,285.5035400390625,293.680908203125,287.5356140136719,293.6802978515625,297.2569274902344,286.54425048828125,1.0,0.5018234848976135,1.0,1.0,0.0,1.0,-2.6709444522857666,2.670938730239868,5.7414499678998254e-06,2.065751075744629,0.6787259578704834,0.6787259578704834,0.0,112.05843353271484,114.0,19291.6328125,-0.0,1598.4718017578125,1.0,283.1499938964844,285.9271850585937,290.53619384765625,291.8455505371094,293.1499938964844,293.1499938964844,283.1499938964844,17957.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498228907585144,1.0,0.0,0.0,1.659766674041748,1.659773588180542,1.838177752233605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.5634765625,0.0,179.93301391601562,1895.4371337890625,0.0,1239.5196533203125,0.4410431683063507,1.0,0.0,3.0,1.0,0.0
12049020,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.9990000128746032,0.5894646048545837,0.4667599201202392,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544738769531,0.8797035217285156,0.3542901277542114,0.3363704085350036,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8302937150001526,0.2954982817173004,0.207971304655075,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543518066406,0.7770766615867615,0.2414322048425674,0.2305411249399185,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7513934373855591,0.2176275104284286,0.9881571531295776,285.55450439453125,285.4749450683594,293.7125549316406,287.54833984375,293.7118530273437,297.2581787109375,286.5550842285156,1.0,0.5027610659599304,1.0,1.0,0.0,1.0,-2.677008628845215,2.6770029067993164,5.767450147686759e-06,2.070392847061157,0.6800975203514099,0.6800975203514099,0.0,112.1561050415039,117.0,19389.28515625,-0.0,1607.524658203125,1.0,283.1499938964844,285.9347839355469,290.5489196777344,291.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,17909.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499042510986328,1.0,0.0,0.0,1.6634560823440552,1.6634628772735596,1.8463587991846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.27685546875,0.0,180.69900512695312,1895.4371337890625,0.0,1240.07763671875,0.4416930377483368,1.0,0.0,3.0,1.0,0.0
12049080,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.9990000128746032,0.5894646048545837,0.4667599201202392,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544738769531,0.8797035217285156,0.3542901277542114,0.3363704085350036,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8302937150001526,0.2954982817173004,0.207971304655075,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543518066406,0.7770766615867615,0.2414322048425674,0.2305411249399185,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7513934373855591,0.2176275104284286,0.9881571531295776,285.55450439453125,285.4749450683594,293.7125549316406,287.54833984375,293.7118530273437,297.2581787109375,286.5550842285156,1.0,0.5027610659599304,1.0,1.0,0.0,1.0,-2.677008628845215,2.6770029067993164,5.767450147686759e-06,2.070392847061157,0.6800975203514099,0.6800975203514099,0.0,112.1561050415039,117.0,19389.28515625,-0.0,1607.524658203125,1.0,283.1499938964844,285.9347839355469,290.5489196777344,291.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,17909.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499042510986328,1.0,0.0,0.0,1.6634560823440552,1.6634628772735596,1.8463587991846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.27685546875,0.0,180.69900512695312,1895.4371337890625,0.0,1240.07763671875,0.4416930377483368,1.0,0.0,3.0,1.0,0.0
12049140,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56756591796875,0.9990000128746032,0.5888168811798096,0.4688904881477356,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674743652344,0.8809349536895752,0.3573865890502929,0.3392972946166992,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.8298560380935669,0.2963360548019409,0.2085664123296737,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.7771686911582947,0.2426133900880813,0.2316742092370987,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.7505811452865601,0.2178664207458496,0.9893303513526917,285.5675048828125,285.43798828125,293.75,287.5653686523437,293.7491760253906,297.2596740722656,286.56817626953125,1.0,0.5046976208686829,1.0,1.0,0.0,1.0,-2.686569929122925,2.6865642070770264,5.808664809592301e-06,2.0777599811553955,0.6822021007537842,0.6822021007537842,0.0,113.0866470336914,120.0,19523.34765625,-0.0,1625.426025390625,1.0,283.1499938964844,285.9434509277344,290.5679016113281,291.88671875,293.1499938964844,293.1499938964844,283.1499938964844,17847.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503893733024597,1.0,0.0,0.0,1.669750690460205,1.6697574853897097,1.860358480598734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3857421875,0.0,182.0789031982422,1895.4371337890625,0.0,1243.4091796875,0.4428466260433197,1.0,0.0,3.0,1.0,0.0
12049200,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56756591796875,0.9990000128746032,0.5888168811798096,0.4688904881477356,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674743652344,0.8809349536895752,0.3573865890502929,0.3392972946166992,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.8298560380935669,0.2963360548019409,0.2085664123296737,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.7771686911582947,0.2426133900880813,0.2316742092370987,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.7505811452865601,0.2178664207458496,0.9893303513526917,285.5675048828125,285.43798828125,293.75,287.5653686523437,293.7491760253906,297.2596740722656,286.56817626953125,1.0,0.5046976208686829,1.0,1.0,0.0,1.0,-2.686569929122925,2.6865642070770264,5.808664809592301e-06,2.0777599811553955,0.6822021007537842,0.6822021007537842,0.0,113.0866470336914,120.0,19523.34765625,-0.0,1625.426025390625,1.0,283.1499938964844,285.9434509277344,290.5679016113281,291.88671875,293.1499938964844,293.1499938964844,283.1499938964844,17847.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503893733024597,1.0,0.0,0.0,1.669750690460205,1.6697574853897097,1.860358480598734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3857421875,0.0,182.0789031982422,1895.4371337890625,0.0,1243.4091796875,0.4428466260433197,1.0,0.0,3.0,1.0,0.0
12049260,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.9990000128746032,0.5872652530670166,0.4728623926639557,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58111572265625,0.8810219764709473,0.3605080246925354,0.3422707021236419,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810546875,0.8284522294998169,0.2971905469894409,0.2091898918151855,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.7762640714645386,0.243801862001419,0.2328366339206695,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809326171875,0.7488579750061035,0.218093603849411,0.9905710816383362,285.5811462402344,285.3935241699219,293.7923278808594,287.5854187011719,293.7914123535156,297.26141357421875,286.581787109375,1.0,0.5073399543762207,1.0,1.0,0.0,1.0,-2.6985514163970947,2.6985456943511963,5.860571491211886e-06,2.087017059326172,0.6851357817649841,0.6851357817649841,0.0,114.62394714355467,123.0,19688.98046875,-0.0,1649.7281494140625,1.0,283.1499938964844,285.9515686035156,290.5918884277344,291.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,17771.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516521573066711,1.0,0.0,0.0,1.6791796684265137,1.679186463356018,1.8814284885593224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.35888671875,0.0,184.22433471679688,1895.4371337890625,0.0,1252.1070556640625,0.4446184933185577,1.0,0.0,3.0,1.0,0.0
12049320,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.9990000128746032,0.5872652530670166,0.4728623926639557,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58111572265625,0.8810219764709473,0.3605080246925354,0.3422707021236419,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810546875,0.8284522294998169,0.2971905469894409,0.2091898918151855,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.7762640714645386,0.243801862001419,0.2328366339206695,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809326171875,0.7488579750061035,0.218093603849411,0.9905710816383362,285.5811462402344,285.3935241699219,293.7923278808594,287.5854187011719,293.7914123535156,297.26141357421875,286.581787109375,1.0,0.5073399543762207,1.0,1.0,0.0,1.0,-2.6985514163970947,2.6985456943511963,5.860571491211886e-06,2.087017059326172,0.6851357817649841,0.6851357817649841,0.0,114.62394714355467,123.0,19688.98046875,-0.0,1649.7281494140625,1.0,283.1499938964844,285.9515686035156,290.5918884277344,291.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,17771.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516521573066711,1.0,0.0,0.0,1.6791796684265137,1.679186463356018,1.8814284885593224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.35888671875,0.0,184.22433471679688,1895.4371337890625,0.0,1252.1070556640625,0.4446184933185577,1.0,0.0,3.0,1.0,0.0
12049380,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937805175781,0.9990000128746032,0.5848495960235596,0.4781622588634491,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936889648437,0.8802979588508606,0.3636397421360016,0.3452722430229187,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936279296875,0.8263729214668274,0.2980493605136871,0.2098297923803329,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7746594548225403,0.2449866235256195,0.2340133637189865,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935363769531,0.7464934587478638,0.2182904183864593,0.9917681217193604,285.5937194824219,285.3367614746094,293.8381042480469,287.6068420410156,293.8371276855469,297.2630310058594,286.59429931640625,1.0,0.5104731917381287,1.0,1.0,0.0,1.0,-2.7121477127075195,2.712141752243042,5.919790055486374e-06,2.097539186477661,0.6890224814414978,0.6890224814414978,0.0,116.60743713378906,111.0,19880.4609375,-0.0,1678.6485595703125,1.0,283.1499938964844,285.9576110839844,290.6179504394531,291.95623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17686.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538791060447693,1.0,0.0,0.0,1.6920835971832275,1.6920905113220217,1.910455864617689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.16162109375,0.0,187.25733947753903,1895.4371337890625,0.0,1267.53564453125,0.4470919668674469,1.0,0.0,3.0,1.0,0.0
12049440,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937805175781,0.9990000128746032,0.5848495960235596,0.4781622588634491,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936889648437,0.8802979588508606,0.3636397421360016,0.3452722430229187,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936279296875,0.8263729214668274,0.2980493605136871,0.2098297923803329,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7746594548225403,0.2449866235256195,0.2340133637189865,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935363769531,0.7464934587478638,0.2182904183864593,0.9917681217193604,285.5937194824219,285.3367614746094,293.8381042480469,287.6068420410156,293.8371276855469,297.2630310058594,286.59429931640625,1.0,0.5104731917381287,1.0,1.0,0.0,1.0,-2.7121477127075195,2.712141752243042,5.919790055486374e-06,2.097539186477661,0.6890224814414978,0.6890224814414978,0.0,116.60743713378906,111.0,19880.4609375,-0.0,1678.6485595703125,1.0,283.1499938964844,285.9576110839844,290.6179504394531,291.95623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17686.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538791060447693,1.0,0.0,0.0,1.6920835971832275,1.6920905113220217,1.910455864617689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.16162109375,0.0,187.25733947753903,1895.4371337890625,0.0,1267.53564453125,0.4470919668674469,1.0,0.0,3.0,1.0,0.0
12049500,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5964660644531,0.9990000128746032,0.5836355686187744,0.4764172434806824,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5964660644531,0.8826522827148438,0.3651888966560364,0.3467190265655517,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59649658203125,0.827653169631958,0.2984607815742492,0.2101086527109146,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59649658203125,0.7762150764465332,0.2455586194992065,0.2345434129238128,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59649658203125,0.7474263310432434,0.2183586806058883,0.9920420050621032,285.5964660644531,285.306884765625,293.8621826171875,287.6180114746094,293.8611755371094,297.2631225585937,286.59637451171875,1.0,0.5099694132804871,1.0,1.0,0.0,1.0,-2.713107109069824,2.7131011486053467,5.924409379076678e-06,2.098484992980957,0.6912830471992493,0.6912830471992493,0.0,116.1577377319336,111.0,19957.873046875,-0.0,1677.9617919921875,1.0,283.1499938964844,285.9571228027344,290.631103515625,291.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,17638.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552906036376953,1.0,0.0,0.0,1.70003342628479,1.700040340423584,1.928449648858077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.7880859375,0.0,189.1640167236328,1895.4371337890625,0.0,1277.3731689453125,0.4486308097839355,1.0,0.0,3.0,1.0,0.0
12049560,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.59375,0.9990000128746032,0.5830309391021729,0.4717013835906982,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59381103515625,0.886875331401825,0.3667190074920654,0.3481150567531585,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5938415527344,0.8305107355117798,0.2988534271717071,0.2103498578071594,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.7793849110603333,0.2461129426956176,0.23502217233181,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59393310546875,0.7498080730438232,0.2184131741523742,0.9920656681060792,285.5937805175781,285.2760925292969,293.88702392578125,287.62945556640625,293.885986328125,297.2635192871094,286.5933532714844,1.0,0.5084858536720276,1.0,1.0,0.0,1.0,-2.710017442703247,2.710011482238769,5.911088919674512e-06,2.0961735248565674,0.693684458732605,0.693684458732605,0.0,114.72449493408205,114.0,20016.517578125,-0.0,1666.82275390625,1.0,283.1499938964844,285.951904296875,290.6435241699219,291.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,17595.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567535400390625,1.0,0.0,0.0,1.708799123764038,1.7088061571121216,1.948387904349147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.09814453125,0.0,191.3135681152344,1895.4371337890625,0.0,1287.6165771484375,0.4503495991230011,1.0,0.0,3.0,1.0,0.0
12049620,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.9990000128746032,0.5826119780540466,0.4687908291816711,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.8912389874458313,0.3697757124900818,0.3509571552276611,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.8327491283416748,0.2996319532394409,0.2108684480190277,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.7821760177612305,0.2472183406352996,0.2360328435897827,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.7514039278030396,0.2185558527708053,0.9924998879432678,285.5892944335937,285.2118530273437,293.9388122558594,287.65313720703125,293.937744140625,297.2645263671875,286.5892028808594,1.0,0.5085709691047668,1.0,1.0,0.0,1.0,-2.712280750274658,2.7122747898101807,5.92064498050604e-06,2.0977718830108643,0.6991022229194641,0.6991022229194641,0.0,113.98747253417967,117.0,20181.0546875,-0.0,1666.7232666015625,1.0,283.1499938964844,285.9414367675781,290.6664428710937,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17507.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594313979148865,1.0,0.0,0.0,1.7288672924041748,1.7288743257522583,1.9944205575939122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.52490234375,0.0,196.3481292724609,1895.4371337890625,0.0,1306.491943359375,0.4543274343013763,1.0,0.0,3.0,1.0,0.0
12049680,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.9990000128746032,0.5826119780540466,0.4687908291816711,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.8912389874458313,0.3697757124900818,0.3509571552276611,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.8327491283416748,0.2996319532394409,0.2108684480190277,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.7821760177612305,0.2472183406352996,0.2360328435897827,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.7514039278030396,0.2185558527708053,0.9924998879432678,285.5892944335937,285.2118530273437,293.9388122558594,287.65313720703125,293.937744140625,297.2645263671875,286.5892028808594,1.0,0.5085709691047668,1.0,1.0,0.0,1.0,-2.712280750274658,2.7122747898101807,5.92064498050604e-06,2.0977718830108643,0.6991022229194641,0.6991022229194641,0.0,113.98747253417967,117.0,20181.0546875,-0.0,1666.7232666015625,1.0,283.1499938964844,285.9414367675781,290.6664428710937,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17507.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594313979148865,1.0,0.0,0.0,1.7288672924041748,1.7288743257522583,1.9944205575939122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.52490234375,0.0,196.3481292724609,1895.4371337890625,0.0,1306.491943359375,0.4543274343013763,1.0,0.0,3.0,1.0,0.0
12049740,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.9990000128746032,0.5816584229469299,0.4694762825965881,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8932973742485046,0.3728354275226593,0.3538404107093811,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8330373764038086,0.3004038035869598,0.2114115506410598,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.7829631567001343,0.2483136504888534,0.237074926495552,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.7512288093566895,0.2187119573354721,0.9932305812835692,285.58740234375,285.1444396972656,293.9931945800781,287.6777038574219,293.9920654296875,297.2649230957031,286.5873413085937,1.0,0.5098637938499451,1.0,1.0,0.0,1.0,-2.7193491458892822,2.7193431854248047,5.951509592705406e-06,2.103222608566284,0.705447793006897,0.705447793006897,0.0,114.43257904052734,120.0,20388.173828125,-0.0,1679.116943359375,1.0,283.1499938964844,285.93182373046875,290.69122314453125,292.061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17412.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621004939079285,1.0,0.0,0.0,1.752711534500122,1.7527186870574951,2.0498131902968453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.75146484375,0.0,202.4961700439453,1895.4371337890625,0.0,1325.4642333984375,0.4590972661972046,1.0,0.0,3.0,1.0,0.0
12049800,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.9990000128746032,0.5816584229469299,0.4694762825965881,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8932973742485046,0.3728354275226593,0.3538404107093811,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58740234375,0.8330373764038086,0.3004038035869598,0.2114115506410598,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.7829631567001343,0.2483136504888534,0.237074926495552,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.7512288093566895,0.2187119573354721,0.9932305812835692,285.58740234375,285.1444396972656,293.9931945800781,287.6777038574219,293.9920654296875,297.2649230957031,286.5873413085937,1.0,0.5098637938499451,1.0,1.0,0.0,1.0,-2.7193491458892822,2.7193431854248047,5.951509592705406e-06,2.103222608566284,0.705447793006897,0.705447793006897,0.0,114.43257904052734,120.0,20388.173828125,-0.0,1679.116943359375,1.0,283.1499938964844,285.93182373046875,290.69122314453125,292.061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17412.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621004939079285,1.0,0.0,0.0,1.752711534500122,1.7527186870574951,2.0498131902968453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.75146484375,0.0,202.4961700439453,1895.4371337890625,0.0,1325.4642333984375,0.4590972661972046,1.0,0.0,3.0,1.0,0.0
12049860,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.9990000128746032,0.5798627734184265,0.4724790155887604,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.8938524127006531,0.3758925497531891,0.3567482531070709,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.832065224647522,0.3011656999588012,0.2119673043489456,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.7824469804763794,0.2493960261344909,0.2381311953067779,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.7498852014541626,0.218846321105957,0.9940205216407776,285.5852355957031,285.0741882324219,294.04986572265625,287.7030029296875,294.0486755371094,297.2647399902344,286.5851745605469,1.0,0.512021541595459,1.0,1.0,0.0,1.0,-2.7293365001678467,2.729330539703369,5.995312221784843e-06,2.110949993133545,0.7127187848091125,0.7127187848091125,0.0,115.6329574584961,108.0,20626.169921875,-0.0,1699.3846435546875,1.0,283.1499938964844,285.9207763671875,290.7185363769531,292.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,17312.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651856303215027,1.0,0.0,0.0,1.7803958654403689,1.7804031372070312,2.115078956421712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.1953125,0.0,209.8583221435547,1895.4371337890625,0.0,1347.5885009765625,0.4646883010864258,1.0,0.0,3.0,1.0,0.0
12049920,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.9990000128746032,0.5798627734184265,0.4724790155887604,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.8938524127006531,0.3758925497531891,0.3567482531070709,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.832065224647522,0.3011656999588012,0.2119673043489456,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.7824469804763794,0.2493960261344909,0.2381311953067779,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.7498852014541626,0.218846321105957,0.9940205216407776,285.5852355957031,285.0741882324219,294.04986572265625,287.7030029296875,294.0486755371094,297.2647399902344,286.5851745605469,1.0,0.512021541595459,1.0,1.0,0.0,1.0,-2.7293365001678467,2.729330539703369,5.995312221784843e-06,2.110949993133545,0.7127187848091125,0.7127187848091125,0.0,115.6329574584961,108.0,20626.169921875,-0.0,1699.3846435546875,1.0,283.1499938964844,285.9207763671875,290.7185363769531,292.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,17312.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651856303215027,1.0,0.0,0.0,1.7803958654403689,1.7804031372070312,2.115078956421712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.1953125,0.0,209.8583221435547,1895.4371337890625,0.0,1347.5885009765625,0.4646883010864258,1.0,0.0,3.0,1.0,0.0
