time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049980,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5715637207031,0.9990000128746032,0.5785207748413086,0.4643450975418091,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.9015757441520692,0.3788868188858032,0.3594959676265716,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.837123692035675,0.3018634021282196,0.2124022543430328,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5719299316406,0.7881190776824951,0.2504149675369262,0.2390225529670715,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.572021484375,0.7540754079818726,0.2189060598611831,0.993957817554474,285.5716552734375,285.0014343261719,294.1085205078125,287.7288513183594,294.1072998046875,297.2645263671875,286.57061767578125,1.0,0.5093225836753845,1.0,1.0,0.0,1.0,-2.7244043350219727,2.724398374557495,5.974263785901712e-06,2.107417821884156,0.7207372188568115,0.7207372188568115,0.0,113.2083969116211,111.0,20805.20703125,-0.0,1680.8382568359375,1.0,283.1499938964844,285.89892578125,290.7463073730469,292.14306640625,293.1499938964844,293.1499938964844,283.1499938964844,17218.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687173843383789,1.0,0.0,0.0,1.8117055892944336,1.8117129802703853,2.190123638001751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.81298828125,0.0,218.4942321777344,1895.4371337890625,0.0,1373.1673583984375,0.471081793308258,1.0,0.0,3.0,1.0,0.0
12050040,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5715637207031,0.9990000128746032,0.5785207748413086,0.4643450975418091,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.9015757441520692,0.3788868188858032,0.3594959676265716,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.837123692035675,0.3018634021282196,0.2124022543430328,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5719299316406,0.7881190776824951,0.2504149675369262,0.2390225529670715,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.572021484375,0.7540754079818726,0.2189060598611831,0.993957817554474,285.5716552734375,285.0014343261719,294.1085205078125,287.7288513183594,294.1072998046875,297.2645263671875,286.57061767578125,1.0,0.5093225836753845,1.0,1.0,0.0,1.0,-2.7244043350219727,2.724398374557495,5.974263785901712e-06,2.107417821884156,0.7207372188568115,0.7207372188568115,0.0,113.2083969116211,111.0,20805.20703125,-0.0,1680.8382568359375,1.0,283.1499938964844,285.89892578125,290.7463073730469,292.14306640625,293.1499938964844,293.1499938964844,283.1499938964844,17218.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687173843383789,1.0,0.0,0.0,1.8117055892944336,1.8117129802703853,2.190123638001751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.81298828125,0.0,218.4942321777344,1895.4371337890625,0.0,1373.1673583984375,0.471081793308258,1.0,0.0,3.0,1.0,0.0
12050100,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619201660156,0.9990000128746032,0.5785232782363892,0.4615919589996338,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56201171875,0.9046180844306946,0.3803686797618866,0.3608604669570923,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.8389493227005005,0.3021978437900543,0.2126135528087616,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.7902268171310425,0.2509142160415649,0.2394628971815109,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.7555268406867981,0.2189396917819976,0.99393630027771,285.56201171875,284.9642333984375,294.1385192871094,287.741943359375,294.1372985839844,297.2646789550781,286.5613098144531,1.0,0.5089130997657776,1.0,1.0,0.0,1.0,-2.723480701446533,2.723474740982056,5.969920493953396e-06,2.106565475463867,0.7249951362609863,0.7249951362609863,0.0,112.4127426147461,111.0,20901.021484375,-0.0,1675.795654296875,1.0,283.1499938964844,285.88543701171875,290.75897216796875,292.16143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17175.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704062223434448,1.0,0.0,0.0,1.8285236358642576,1.8285311460494995,2.230974303074618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.40576171875,0.0,223.27052307128903,1895.4371337890625,0.0,1385.492919921875,0.4745472073554992,1.0,0.0,3.0,1.0,0.0
12050160,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.9990000128746032,0.5784393548965454,0.4602894783020019,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.906757354736328,0.3818491697311401,0.3622389733791351,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548095703125,0.839970588684082,0.302529513835907,0.2128348499536514,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.7915098667144775,0.251411497592926,0.2399187535047531,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.7562475204467773,0.2189805954694748,0.9940388798713684,285.5547180175781,284.95001220703125,294.1689147949219,287.7550964355469,294.16766357421875,297.26470947265625,286.5541381835937,1.0,0.508882999420166,1.0,1.0,0.0,1.0,-2.7245066165924072,2.7245006561279297,5.974373380013276e-06,2.107337474822998,0.7291239500045776,0.7291239500045776,0.0,112.09292602539062,114.0,21010.908203125,-0.0,1675.8157958984375,1.0,283.1499938964844,285.8736267089844,290.7716064453125,292.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17142.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720247268676758,1.0,0.0,0.0,1.8459242582321167,1.8459317684173584,2.27363699423222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.8466796875,0.0,228.33741760253903,1895.4371337890625,0.0,1397.3614501953125,0.4781575202941894,1.0,0.0,3.0,1.0,0.0
12050220,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439758300781,0.9990000128746032,0.5777233839035034,0.460195392370224,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.9093552827835084,0.3848142921924591,0.3650231063365936,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.8405958414077759,0.303191989660263,0.2132942974567413,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440979003906,0.7926214337348938,0.2524027526378631,0.2408525049686432,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5441589355469,0.7563894987106323,0.2190646976232528,0.9944085478782654,285.54400634765625,284.95001220703125,294.2307434082031,287.7816162109375,294.2294616699219,297.2643737792969,286.54364013671875,1.0,0.5097743272781372,1.0,1.0,0.0,1.0,-2.729854106903076,2.729848146438598,5.997789230605122e-06,2.111445426940918,0.7369669675827026,0.7369669675827026,0.0,112.25982666015624,117.0,21248.7109375,-0.0,1684.4482421875,1.0,283.1499938964844,285.8533935546875,290.798095703125,292.219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17124.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675297737121582,1.0,0.0,0.0,1.8803879022598269,1.880395650863648,2.3593278797307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.92333984375,0.0,238.8070373535156,1895.4371337890625,0.0,1421.5289306640625,0.4854394495487213,1.0,0.0,3.0,1.0,0.0
12050280,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439758300781,0.9990000128746032,0.5777233839035034,0.460195392370224,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.9093552827835084,0.3848142921924591,0.3650231063365936,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.8405958414077759,0.303191989660263,0.2132942974567413,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440979003906,0.7926214337348938,0.2524027526378631,0.2408525049686432,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5441589355469,0.7563894987106323,0.2190646976232528,0.9944085478782654,285.54400634765625,284.95001220703125,294.2307434082031,287.7816162109375,294.2294616699219,297.2643737792969,286.54364013671875,1.0,0.5097743272781372,1.0,1.0,0.0,1.0,-2.729854106903076,2.729848146438598,5.997789230605122e-06,2.111445426940918,0.7369669675827026,0.7369669675827026,0.0,112.25982666015624,117.0,21248.7109375,-0.0,1684.4482421875,1.0,283.1499938964844,285.8533935546875,290.798095703125,292.219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17124.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675297737121582,1.0,0.0,0.0,1.8803879022598269,1.880395650863648,2.3593278797307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.92333984375,0.0,238.8070373535156,1895.4371337890625,0.0,1421.5289306640625,0.4854394495487213,1.0,0.0,3.0,1.0,0.0
12050340,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.9990000128746032,0.5761052370071411,0.4626847207546234,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372009277344,0.9101289510726928,0.3877911269664764,0.3678445219993591,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372314453125,0.8397670388221741,0.3038617074489593,0.2137777954339981,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.7922371625900269,0.2533947229385376,0.241813451051712,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.7551758885383606,0.2191338092088699,0.994866132736206,285.53717041015625,284.95001220703125,294.293701171875,287.8081970214844,294.2923889160156,297.2635803222656,286.5369873046875,1.0,0.5116322040557861,1.0,1.0,0.0,1.0,-2.7385194301605225,2.738513469696045,6.035892056388548e-06,2.118131399154663,0.7447468042373657,0.7447468042373657,0.0,113.25511169433594,120.0,21506.89453125,-0.0,1701.8824462890625,1.0,283.1499938964844,285.8364562988281,290.8260498046875,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,17116.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788609027862549,1.0,0.0,0.0,1.9149404764175413,1.9149484634399407,2.4468309334224614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.49365234375,0.0,249.69268798828125,1895.4371337890625,0.0,1448.088623046875,0.4927937090396881,1.0,0.0,3.0,1.0,0.0
12050400,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.9990000128746032,0.5761052370071411,0.4626847207546234,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372009277344,0.9101289510726928,0.3877911269664764,0.3678445219993591,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372314453125,0.8397670388221741,0.3038617074489593,0.2137777954339981,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.7922371625900269,0.2533947229385376,0.241813451051712,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.7551758885383606,0.2191338092088699,0.994866132736206,285.53717041015625,284.95001220703125,294.293701171875,287.8081970214844,294.2923889160156,297.2635803222656,286.5369873046875,1.0,0.5116322040557861,1.0,1.0,0.0,1.0,-2.7385194301605225,2.738513469696045,6.035892056388548e-06,2.118131399154663,0.7447468042373657,0.7447468042373657,0.0,113.25511169433594,120.0,21506.89453125,-0.0,1701.8824462890625,1.0,283.1499938964844,285.8364562988281,290.8260498046875,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,17116.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788609027862549,1.0,0.0,0.0,1.9149404764175413,1.9149484634399407,2.4468309334224614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.49365234375,0.0,249.69268798828125,1895.4371337890625,0.0,1448.088623046875,0.4927937090396881,1.0,0.0,3.0,1.0,0.0
12050460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.9990000128746032,0.5735765099525452,0.4670236110687256,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9095869660377502,0.390777438879013,0.3706955313682556,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.8379270434379578,0.3045397698879242,0.2142819911241531,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.7908027172088623,0.2543877065181732,0.2427956312894821,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.7530021071434021,0.2191727459430694,0.9952989816665648,285.5332946777344,284.95001220703125,294.3575134277344,287.8346862792969,294.356201171875,297.2624816894531,286.533203125,1.0,0.5141683220863342,1.0,1.0,0.0,1.0,-2.749464750289917,2.7494587898254395,6.084209871914936e-06,2.126584529876709,0.7524951696395874,0.7524951696395874,0.0,114.8497085571289,108.0,21779.298828125,-0.0,1725.6282958984375,1.0,283.1499938964844,285.8220520019531,290.8544616699219,292.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,17114.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828194260597229,1.0,0.0,0.0,1.9494110345840447,1.949419021606445,2.535713576889975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.97314453125,0.0,260.92828369140625,1895.4371337890625,0.0,1477.895263671875,0.5001693367958069,1.0,0.0,3.0,1.0,0.0
12050520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.9990000128746032,0.5735765099525452,0.4670236110687256,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.9095869660377502,0.390777438879013,0.3706955313682556,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332946777344,0.8379270434379578,0.3045397698879242,0.2142819911241531,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.7908027172088623,0.2543877065181732,0.2427956312894821,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.7530021071434021,0.2191727459430694,0.9952989816665648,285.5332946777344,284.95001220703125,294.3575134277344,287.8346862792969,294.356201171875,297.2624816894531,286.533203125,1.0,0.5141683220863342,1.0,1.0,0.0,1.0,-2.749464750289917,2.7494587898254395,6.084209871914936e-06,2.126584529876709,0.7524951696395874,0.7524951696395874,0.0,114.8497085571289,108.0,21779.298828125,-0.0,1725.6282958984375,1.0,283.1499938964844,285.8220520019531,290.8544616699219,292.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,17114.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828194260597229,1.0,0.0,0.0,1.9494110345840447,1.949419021606445,2.535713576889975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.97314453125,0.0,260.92828369140625,1895.4371337890625,0.0,1477.895263671875,0.5001693367958069,1.0,0.0,3.0,1.0,0.0
12050580,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.9990000128746032,0.5715779066085815,0.4597637057304382,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.9174877405166626,0.3937184810638428,0.373398095369339,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8425652384757996,0.3051766157150268,0.2146778553724289,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.7959985136985779,0.2553354799747467,0.2436253875494003,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.756737470626831,0.2191445082426071,0.9948778748512268,285.52130126953125,284.95001220703125,294.421875,287.8609619140625,294.42059326171875,297.26177978515625,286.5204467773437,1.0,0.5117114186286926,1.0,1.0,0.0,1.0,-2.7449774742126465,2.74497127532959,6.0649153965641744e-06,2.12337064743042,0.7600520849227905,0.7600520849227905,0.0,112.70323944091795,111.0,21970.443359375,-0.0,1708.873046875,1.0,283.1499938964844,285.80084228515625,290.8813781738281,292.3486633300781,293.1499938964844,293.1499938964844,283.1499938964844,17122.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869613528251648,1.0,0.0,0.0,1.983505129814148,1.983513355255127,2.625185686611076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.9833984375,0.0,272.4351501464844,1895.4371337890625,0.0,1509.4130859375,0.5075057744979858,1.0,0.0,3.0,1.0,0.0
12050640,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.9990000128746032,0.5715779066085815,0.4597637057304382,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.9174877405166626,0.3937184810638428,0.373398095369339,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8425652384757996,0.3051766157150268,0.2146778553724289,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.7959985136985779,0.2553354799747467,0.2436253875494003,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.756737470626831,0.2191445082426071,0.9948778748512268,285.52130126953125,284.95001220703125,294.421875,287.8609619140625,294.42059326171875,297.26177978515625,286.5204467773437,1.0,0.5117114186286926,1.0,1.0,0.0,1.0,-2.7449774742126465,2.74497127532959,6.0649153965641744e-06,2.12337064743042,0.7600520849227905,0.7600520849227905,0.0,112.70323944091795,111.0,21970.443359375,-0.0,1708.873046875,1.0,283.1499938964844,285.80084228515625,290.8813781738281,292.3486633300781,293.1499938964844,293.1499938964844,283.1499938964844,17122.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869613528251648,1.0,0.0,0.0,1.983505129814148,1.983513355255127,2.625185686611076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.9833984375,0.0,272.4351501464844,1895.4371337890625,0.0,1509.4130859375,0.5075057744979858,1.0,0.0,3.0,1.0,0.0
12050700,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137023925781,0.9990000128746032,0.5712971687316895,0.4573405981063843,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137634277344,0.920638144016266,0.3951825797557831,0.3747461140155792,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138244628906,0.8442254662513733,0.3054913580417633,0.2148755341768264,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138854980469,0.7979100942611694,0.2558079361915588,0.2440411746501922,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5139465332031,0.7580009698867798,0.2191424667835235,0.994699776172638,285.5137634277344,284.95001220703125,294.4541931152344,287.8739929199219,294.452880859375,297.2618103027344,286.5133056640625,1.0,0.511387825012207,1.0,1.0,0.0,1.0,-2.7441964149475098,2.744190454483032,6.06112189416308e-06,2.122606039047241,0.7637320160865784,0.7637320160865784,0.0,112.00835418701172,111.0,22067.107421875,-0.0,1704.468505859375,1.0,283.1499938964844,285.789306640625,290.8930969238281,292.3662109375,293.1499938964844,293.1499938964844,283.1499938964844,17131.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888134479522705,1.0,0.0,0.0,2.000217199325561,2.00022554397583,2.6696093868849857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.375,0.0,278.2265625,1895.4371337890625,0.0,1523.614013671875,0.5111203193664551,1.0,0.0,3.0,1.0,0.0
12050760,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.9990000128746032,0.5709560513496399,0.4563085436820984,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.9227486252784728,0.3966527283191681,0.3761139810085296,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093078613281,0.8450983762741089,0.3058113157749176,0.2150881141424179,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7990186810493469,0.2562852203845978,0.2444779276847839,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.7585554718971252,0.2191551029682159,0.994673490524292,285.5092468261719,284.95001220703125,294.4865417480469,287.8868713378906,294.4852294921875,297.26177978515625,286.5089416503906,1.0,0.5114269852638245,1.0,1.0,0.0,1.0,-2.7453463077545166,2.74534010887146,6.066103651392041e-06,2.1234493255615234,0.7674141526222229,0.7674141526222229,0.0,111.76860809326172,114.0,22176.4921875,-0.0,1705.055419921875,1.0,283.1499938964844,285.7803039550781,290.90460205078125,292.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17138.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905096769332886,1.0,0.0,0.0,2.0167794227600098,2.0167877674102783,2.714001823278523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.59814453125,0.0,284.0469055175781,1895.4371337890625,0.0,1536.67724609375,0.5147057175636292,1.0,0.0,3.0,1.0,0.0
12050820,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.9990000128746032,0.5697958469390869,0.4566002488136291,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.925165057182312,0.3996138870716095,0.3788926601409912,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.8454949259757996,0.3064681887626648,0.2155427187681198,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.7998625040054321,0.2572527229785919,0.2453883439302444,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.7584443092346191,0.219200775027275,0.994864284992218,285.5038452148437,284.95001220703125,294.5512084960937,287.9122619628906,294.5498962402344,297.2615966796875,286.50372314453125,1.0,0.5124182105064392,1.0,1.0,0.0,1.0,-2.7509021759033203,2.750895977020264,6.090496754040942e-06,2.127660751342773,0.7747582793235779,0.7747582793235779,0.0,112.04647827148438,117.0,22412.982421875,-0.0,1714.6270751953125,1.0,283.1499938964844,285.76544189453125,290.9288635253906,292.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,17150.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937923431396484,1.0,0.0,0.0,2.049489974975586,2.0494985580444336,2.802753726882657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.337890625,0.0,295.7914733886719,1895.4371337890625,0.0,1562.1119384765625,0.5217992067337036,1.0,0.0,3.0,1.0,0.0
12050880,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.9990000128746032,0.5697958469390869,0.4566002488136291,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.925165057182312,0.3996138870716095,0.3788926601409912,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.8454949259757996,0.3064681887626648,0.2155427187681198,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.7998625040054321,0.2572527229785919,0.2453883439302444,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.7584443092346191,0.219200775027275,0.994864284992218,285.5038452148437,284.95001220703125,294.5512084960937,287.9122619628906,294.5498962402344,297.2615966796875,286.50372314453125,1.0,0.5124182105064392,1.0,1.0,0.0,1.0,-2.7509021759033203,2.750895977020264,6.090496754040942e-06,2.127660751342773,0.7747582793235779,0.7747582793235779,0.0,112.04647827148438,117.0,22412.982421875,-0.0,1714.6270751953125,1.0,283.1499938964844,285.76544189453125,290.9288635253906,292.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,17150.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937923431396484,1.0,0.0,0.0,2.049489974975586,2.0494985580444336,2.802753726882657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.337890625,0.0,295.7914733886719,1895.4371337890625,0.0,1562.1119384765625,0.5217992067337036,1.0,0.0,3.0,1.0,0.0
12050940,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.9990000128746032,0.5678116679191589,0.4593441188335418,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.9256870746612548,0.4026002585887909,0.3817219138145447,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.8444931507110596,0.3071469962596893,0.2160321474075317,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.7992812991142273,0.2582358717918396,0.246340200304985,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.7570479512214661,0.2192481607198715,0.9952200651168824,285.5021057128906,284.95001220703125,294.6155700683594,287.9369506835937,294.6142578125,297.2611389160156,286.50213623046875,1.0,0.5143450498580933,1.0,1.0,0.0,1.0,-2.759756803512573,2.7597506046295166,6.129588655312546e-06,2.1344258785247803,0.782105028629303,0.782105028629303,0.0,113.11192321777344,120.0,22667.392578125,-0.0,1732.881103515625,1.0,283.1499938964844,285.7538146972656,290.9544677734375,292.4615173339844,293.1499938964844,293.1499938964844,283.1499938964844,17160.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697274923324585,1.0,0.0,0.0,2.081724166870117,2.081732988357544,2.8916099381604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.43359375,0.0,307.6917419433594,1895.4371337890625,0.0,1589.3138427734375,0.5288047194480896,1.0,0.0,3.0,1.0,0.0
12051000,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.9990000128746032,0.5678116679191589,0.4593441188335418,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.9256870746612548,0.4026002585887909,0.3817219138145447,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.8444931507110596,0.3071469962596893,0.2160321474075317,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.7992812991142273,0.2582358717918396,0.246340200304985,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.7570479512214661,0.2192481607198715,0.9952200651168824,285.5021057128906,284.95001220703125,294.6155700683594,287.9369506835937,294.6142578125,297.2611389160156,286.50213623046875,1.0,0.5143450498580933,1.0,1.0,0.0,1.0,-2.759756803512573,2.7597506046295166,6.129588655312546e-06,2.1344258785247803,0.782105028629303,0.782105028629303,0.0,113.11192321777344,120.0,22667.392578125,-0.0,1732.881103515625,1.0,283.1499938964844,285.7538146972656,290.9544677734375,292.4615173339844,293.1499938964844,293.1499938964844,283.1499938964844,17160.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697274923324585,1.0,0.0,0.0,2.081724166870117,2.081732988357544,2.8916099381604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.43359375,0.0,307.6917419433594,1895.4371337890625,0.0,1589.3138427734375,0.5288047194480896,1.0,0.0,3.0,1.0,0.0
12051060,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.9990000128746032,0.5649823546409607,0.4638565182685852,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.924859881401062,0.4056035876274109,0.3845880925655365,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.8425154089927673,0.3078428506851196,0.2165485173463821,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.7976937890052795,0.2592298090457916,0.2473226189613342,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028686523437,0.7547361850738525,0.2192754298448562,0.9955982565879822,285.5028991699219,284.95001220703125,294.6793212890625,287.9608154296875,294.6780700683594,297.260498046875,286.5030212402344,1.0,0.5169306397438049,1.0,1.0,0.0,1.0,-2.7708780765533447,2.770871877670288,6.17890464127413e-06,2.142941236495972,0.7894805073738098,0.7894805073738098,0.0,114.75167083740234,108.0,22933.830078125,-0.0,1757.3834228515625,1.0,283.1499938964844,285.7444763183594,290.9800720214844,292.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17168.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011241316795349,1.0,0.0,0.0,2.113572120666504,2.1135811805725098,2.98076372473588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.240234375,0.0,319.77325439453125,1895.4371337890625,0.0,1619.6358642578125,0.5357406735420227,1.0,0.0,3.0,1.0,0.0
12051120,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.9990000128746032,0.5649823546409607,0.4638565182685852,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.924859881401062,0.4056035876274109,0.3845880925655365,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.8425154089927673,0.3078428506851196,0.2165485173463821,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.7976937890052795,0.2592298090457916,0.2473226189613342,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028686523437,0.7547361850738525,0.2192754298448562,0.9955982565879822,285.5028991699219,284.95001220703125,294.6793212890625,287.9608154296875,294.6780700683594,297.260498046875,286.5030212402344,1.0,0.5169306397438049,1.0,1.0,0.0,1.0,-2.7708780765533447,2.770871877670288,6.17890464127413e-06,2.142941236495972,0.7894805073738098,0.7894805073738098,0.0,114.75167083740234,108.0,22933.830078125,-0.0,1757.3834228515625,1.0,283.1499938964844,285.7444763183594,290.9800720214844,292.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17168.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011241316795349,1.0,0.0,0.0,2.113572120666504,2.1135811805725098,2.98076372473588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.240234375,0.0,319.77325439453125,1895.4371337890625,0.0,1619.6358642578125,0.5357406735420227,1.0,0.0,3.0,1.0,0.0
12051180,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950561523437,0.9990000128746032,0.5627426505088806,0.4566498100757599,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.933073341846466,0.4085637629032135,0.3873087763786316,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.8472369909286499,0.3085013031959533,0.2169597148895263,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.8029147982597351,0.2601836025714874,0.2481581419706344,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.495361328125,0.7584891319274902,0.2192420959472656,0.995151698589325,285.4951171875,284.95001220703125,294.74224853515625,287.9837341308594,294.7409973144531,297.2601928710937,286.4944152832031,1.0,0.5145082473754883,1.0,1.0,0.0,1.0,-2.7664713859558105,2.766465425491333,6.159658823889913e-06,2.1397147178649902,0.7967162132263184,0.7967162132263184,0.0,112.63146209716795,96.0,23110.404296875,-0.0,1740.70361328125,1.0,283.1499938964844,285.7278137207031,291.0034484863281,292.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17181.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051314115524292,1.0,0.0,0.0,2.144909381866455,2.14491868019104,3.069808656164241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.87158203125,0.0,332.0101928710937,1895.4371337890625,0.0,1651.4820556640625,0.5425881147384644,1.0,0.0,3.0,1.0,0.0
12051240,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950561523437,0.9990000128746032,0.5627426505088806,0.4566498100757599,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.933073341846466,0.4085637629032135,0.3873087763786316,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.8472369909286499,0.3085013031959533,0.2169597148895263,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.8029147982597351,0.2601836025714874,0.2481581419706344,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.495361328125,0.7584891319274902,0.2192420959472656,0.995151698589325,285.4951171875,284.95001220703125,294.74224853515625,287.9837341308594,294.7409973144531,297.2601928710937,286.4944152832031,1.0,0.5145082473754883,1.0,1.0,0.0,1.0,-2.7664713859558105,2.766465425491333,6.159658823889913e-06,2.1397147178649902,0.7967162132263184,0.7967162132263184,0.0,112.63146209716795,96.0,23110.404296875,-0.0,1740.70361328125,1.0,283.1499938964844,285.7278137207031,291.0034484863281,292.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17181.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051314115524292,1.0,0.0,0.0,2.144909381866455,2.14491868019104,3.069808656164241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.87158203125,0.0,332.0101928710937,1895.4371337890625,0.0,1651.4820556640625,0.5425881147384644,1.0,0.0,3.0,1.0,0.0
12051300,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866027832031,0.9990000128746032,0.5626443028450012,0.4493166506290436,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866943359375,0.940129578113556,0.4100202918052673,0.3886078000068664,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48681640625,0.85186767578125,0.3088111877441406,0.217122733592987,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869079589844,0.8077513575553894,0.2606440782546997,0.2485198229551315,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48699951171875,0.7624298930168152,0.2192269265651703,0.9947012066841124,285.4866943359375,284.95001220703125,294.7732849121094,287.9947814941406,294.77203369140625,297.26043701171875,286.4857788085937,1.0,0.5119847655296326,1.0,1.0,0.0,1.0,-2.7593140602111816,2.759307861328125,6.1278346947801765e-06,2.1341822147369385,0.8002104759216309,0.8002104759216309,0.0,110.39915466308594,96.0,23164.5625,-0.0,1719.4383544921875,1.0,283.1499938964844,285.7159423828125,291.0129699707031,292.55499267578125,293.1499938964844,293.1499938964844,283.1499938964844,17192.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068792581558228,1.0,0.0,0.0,2.1602110862731934,2.160220146179199,3.113764250883833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.2392578125,0.0,338.1258239746094,1895.4371337890625,0.0,1665.4599609375,0.5459449291229248,1.0,0.0,3.0,1.0,0.0
12051360,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762268066406,0.9990000128746032,0.5633106231689453,0.4400116503238678,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.9487374424934388,0.4114641845226288,0.3898749053478241,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764404296875,0.8578757047653198,0.309110164642334,0.2172636538743972,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765625,0.813668429851532,0.2610961496829986,0.2488538324832916,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766845703125,0.767631471157074,0.2192278206348419,0.9942103624343872,285.476318359375,284.95001220703125,294.8039855957031,288.0055236816406,294.802734375,297.2610168457031,286.4752197265625,1.0,0.5087500214576721,1.0,1.0,0.0,1.0,-2.7496395111083984,2.749633312225342,6.084911547077354e-06,2.1266863346099854,0.803615391254425,0.803615391254425,0.0,107.5910186767578,99.0,23200.8359375,-0.0,1691.8414306640625,1.0,283.1499938964844,285.7025146484375,291.0212097167969,292.56689453125,293.1499938964844,293.1499938964844,283.1499938964844,17206.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083241939544678,1.0,0.0,0.0,2.175212144851685,2.175221443176269,3.157160222144739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.34912109375,0.0,344.2105712890625,1895.4371337890625,0.0,1677.0552978515625,0.5492435693740845,1.0,0.0,3.0,1.0,0.0
12051420,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615783691406,0.9990000128746032,0.5655950307846069,0.4298773407936096,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46160888671875,0.9590807557106018,0.414378672838211,0.3925008177757263,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.461669921875,0.8649659156799316,0.3097323179244995,0.2176140993833542,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617004394531,0.8204959630966187,0.2620294690132141,0.2496210187673568,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.7736254930496216,0.2193291932344436,0.9940328001976012,285.46160888671875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630676269531,297.2627868652344,286.461181640625,1.0,0.5060890316963196,1.0,1.0,0.0,1.0,-2.741727828979492,2.7417216300964355,6.049209787306609e-06,2.120222806930542,0.8103225827217102,0.8103225827217102,0.0,104.67252349853516,117.0,23330.349609375,-0.0,1666.513427734375,1.0,283.1499938964844,285.6814880371094,291.0365600585937,292.5886535644531,293.1499938964844,293.1499938964844,283.1499938964844,17233.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710377037525177,1.0,0.0,0.0,2.2043635845184326,2.2043731212615967,3.242349464471772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.232421875,0.0,356.2601623535156,1895.4371337890625,0.0,1693.5892333984375,0.5556662678718567,1.0,0.0,3.0,1.0,0.0
12051480,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615783691406,0.9990000128746032,0.5655950307846069,0.4298773407936096,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46160888671875,0.9590807557106018,0.414378672838211,0.3925008177757263,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.461669921875,0.8649659156799316,0.3097323179244995,0.2176140993833542,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617004394531,0.8204959630966187,0.2620294690132141,0.2496210187673568,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.7736254930496216,0.2193291932344436,0.9940328001976012,285.46160888671875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630676269531,297.2627868652344,286.461181640625,1.0,0.5060890316963196,1.0,1.0,0.0,1.0,-2.741727828979492,2.7417216300964355,6.049209787306609e-06,2.120222806930542,0.8103225827217102,0.8103225827217102,0.0,104.67252349853516,117.0,23330.349609375,-0.0,1666.513427734375,1.0,283.1499938964844,285.6814880371094,291.0365600585937,292.5886535644531,293.1499938964844,293.1499938964844,283.1499938964844,17233.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710377037525177,1.0,0.0,0.0,2.2043635845184326,2.2043731212615967,3.242349464471772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.232421875,0.0,356.2601623535156,1895.4371337890625,0.0,1693.5892333984375,0.5556662678718567,1.0,0.0,3.0,1.0,0.0
12051540,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.9990000128746032,0.5659183859825134,0.4387222230434418,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658203125,0.9546467065811156,0.41739422082901,0.3953918218612671,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657287597656,0.8598573803901672,0.3104411661624908,0.218153178691864,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656677246094,0.8162960410118103,0.2630430161952972,0.2506417632102966,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.7686577439308167,0.2195297628641128,0.9952597618103028,285.4658203125,284.95001220703125,294.9228515625,288.0452575683594,294.92169189453125,297.2630310058594,286.4665832519531,1.0,0.5109246969223022,1.0,1.0,0.0,1.0,-2.7591497898101807,2.759143590927124,6.125319941929774e-06,2.1332244873046875,0.8172001242637634,0.8172001242637634,0.0,107.56451416015624,135.0,23609.142578125,-0.0,1705.8839111328125,1.0,283.1499938964844,285.6767883300781,291.0560607910156,292.61962890625,293.1499938964844,293.1499938964844,283.1499938964844,17248.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124022245407104,1.0,0.0,0.0,2.232846260070801,2.232855796813965,3.326679802739818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.26416015625,0.0,368.2670593261719,1895.4371337890625,0.0,1709.9697265625,0.5619373917579651,1.0,0.0,3.0,1.0,0.0
12051600,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.9990000128746032,0.5659183859825134,0.4387222230434418,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658203125,0.9546467065811156,0.41739422082901,0.3953918218612671,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657287597656,0.8598573803901672,0.3104411661624908,0.218153178691864,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656677246094,0.8162960410118103,0.2630430161952972,0.2506417632102966,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.7686577439308167,0.2195297628641128,0.9952597618103028,285.4658203125,284.95001220703125,294.9228515625,288.0452575683594,294.92169189453125,297.2630310058594,286.4665832519531,1.0,0.5109246969223022,1.0,1.0,0.0,1.0,-2.7591497898101807,2.759143590927124,6.125319941929774e-06,2.1332244873046875,0.8172001242637634,0.8172001242637634,0.0,107.56451416015624,135.0,23609.142578125,-0.0,1705.8839111328125,1.0,283.1499938964844,285.6767883300781,291.0560607910156,292.61962890625,293.1499938964844,293.1499938964844,283.1499938964844,17248.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124022245407104,1.0,0.0,0.0,2.232846260070801,2.232855796813965,3.326679802739818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.26416015625,0.0,368.2670593261719,1895.4371337890625,0.0,1709.9697265625,0.5619373917579651,1.0,0.0,3.0,1.0,0.0
12051660,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9990000128746032,0.561501145362854,0.461540549993515,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.9395489692687988,0.420514702796936,0.3985362648963928,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867553710937,0.8467244505882263,0.3112401366233825,0.2188689708709716,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48663330078125,0.8040854334831238,0.2641271948814392,0.2518859803676605,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864807128906,0.7563754320144653,0.2197086215019226,0.997258484363556,285.4869384765625,284.95001220703125,294.9794006347656,288.0628967285156,294.9783020019531,297.26177978515625,286.48828125,1.0,0.5208492279052734,1.0,1.0,0.0,1.0,-2.795095205307007,2.795088768005371,6.285434210440144e-06,2.160775184631348,0.8244878053665161,0.8244878053665161,0.0,114.96913146972656,138.0,24007.2109375,-0.0,1795.3994140625,1.0,283.1499938964844,285.6859436035156,291.08135986328125,292.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17246.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160139083862305,1.0,0.0,0.0,2.2613635063171387,2.261373281478882,3.412197315810772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.51708984375,0.0,380.4962463378906,1895.4371337890625,0.0,1739.3504638671875,0.5682024359703064,1.0,0.0,3.0,1.0,0.0
12051720,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9990000128746032,0.561501145362854,0.461540549993515,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.9395489692687988,0.420514702796936,0.3985362648963928,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867553710937,0.8467244505882263,0.3112401366233825,0.2188689708709716,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48663330078125,0.8040854334831238,0.2641271948814392,0.2518859803676605,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4864807128906,0.7563754320144653,0.2197086215019226,0.997258484363556,285.4869384765625,284.95001220703125,294.9794006347656,288.0628967285156,294.9783020019531,297.26177978515625,286.48828125,1.0,0.5208492279052734,1.0,1.0,0.0,1.0,-2.795095205307007,2.795088768005371,6.285434210440144e-06,2.160775184631348,0.8244878053665161,0.8244878053665161,0.0,114.96913146972656,138.0,24007.2109375,-0.0,1795.3994140625,1.0,283.1499938964844,285.6859436035156,291.08135986328125,292.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17246.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160139083862305,1.0,0.0,0.0,2.2613635063171387,2.261373281478882,3.412197315810772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.51708984375,0.0,380.4962463378906,1895.4371337890625,0.0,1739.3504638671875,0.5682024359703064,1.0,0.0,3.0,1.0,0.0
12051780,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.9990000128746032,0.5537716150283813,0.4807177782058716,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50714111328125,0.9276744723320008,0.4236414730548858,0.4016882181167602,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.8367619514465332,0.312048077583313,0.219588354229927,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069580078125,0.7942658066749573,0.2652028203010559,0.2531168460845947,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068359375,0.7468335032463074,0.2197097837924957,0.9985005259513856,285.50714111328125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325927734375,297.2596740722656,286.5079345703125,1.0,0.5288402438163757,1.0,1.0,0.0,1.0,-2.8257832527160645,2.8257768154144287,6.424471848731628e-06,2.184617757797241,0.8320642113685608,0.8320642113685608,0.0,121.47766876220705,141.0,24378.60546875,-0.0,1874.4140625,1.0,283.1499938964844,285.6937866210937,291.1062316894531,292.7142944335937,293.1499938964844,293.1499938964844,283.1499938964844,17239.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721545398235321,1.0,0.0,0.0,2.2901737689971924,2.2901835441589355,3.499694969377743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.4814453125,0.0,393.1130065917969,1895.4371337890625,0.0,1784.755615234375,0.5745345950126648,1.0,0.0,3.0,1.0,0.0
