time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051840,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.9990000128746032,0.5537716150283813,0.4807177782058716,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50714111328125,0.9276744723320008,0.4236414730548858,0.4016882181167602,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.8367619514465332,0.312048077583313,0.219588354229927,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069580078125,0.7942658066749573,0.2652028203010559,0.2531168460845947,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068359375,0.7468335032463074,0.2197097837924957,0.9985005259513856,285.50714111328125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325927734375,297.2596740722656,286.5079345703125,1.0,0.5288402438163757,1.0,1.0,0.0,1.0,-2.8257832527160645,2.8257768154144287,6.424471848731628e-06,2.184617757797241,0.8320642113685608,0.8320642113685608,0.0,121.47766876220705,141.0,24378.60546875,-0.0,1874.4140625,1.0,283.1499938964844,285.6937866210937,291.1062316894531,292.7142944335937,293.1499938964844,293.1499938964844,283.1499938964844,17239.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721545398235321,1.0,0.0,0.0,2.2901737689971924,2.2901835441589355,3.499694969377743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.4814453125,0.0,393.1130065917969,1895.4371337890625,0.0,1784.755615234375,0.5745345950126648,1.0,0.0,3.0,1.0,0.0
12051900,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.9990000128746032,0.5496322512626648,0.4889397919178009,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145568847656,0.9229500889778136,0.425185889005661,0.4032369256019592,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51446533203125,0.832749605178833,0.3124405145645141,0.2199321389198303,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.514404296875,0.7902877330780029,0.2657266855239868,0.2537073194980621,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143127441406,0.7428954839706421,0.2196370661258697,0.9987175464630128,285.5145568847656,284.95001220703125,295.059814453125,288.0862121582031,295.0588073730469,297.2587585449219,286.5152587890625,1.0,0.5323630571365356,1.0,1.0,0.0,1.0,-2.8389124870300293,2.8389058113098145,6.4842979554669e-06,2.194762945175171,0.8359038829803467,0.8359038829803467,0.0,124.3351058959961,141.0,24547.828125,-0.0,1909.0634765625,1.0,283.1499938964844,285.6955871582031,291.11590576171875,292.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,17236.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246448993682861,1.0,0.0,0.0,2.3046247959136963,2.3046348094940186,3.5440010037746106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.80078125,0.0,399.5581665039063,1895.4371337890625,0.0,1810.40673828125,0.5777179002761841,1.0,0.0,3.0,1.0,0.0
12051960,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.9969077110290528,0.5455727577209473,0.4928226172924042,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.916886866092682,0.4267034232616424,0.4047964513301849,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199584960937,0.8277668356895447,0.3128109872341156,0.220287337899208,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199279785156,0.785281777381897,0.2662281394004822,0.2543123066425323,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7380886673927307,0.2195137590169906,0.9988563656806946,285.5199890136719,284.95001220703125,295.0852966308594,288.0931091308594,295.0843200683594,297.2578430175781,286.52008056640625,1.0,0.5354188084602356,1.0,1.0,0.0,1.0,-2.846763849258423,2.846757411956787,6.520973784063244e-06,2.2011754512786865,0.8397612571716309,0.8397612571716309,0.0,127.67691040039062,144.0,24688.2578125,-0.0,1937.86279296875,1.0,283.1499938964844,285.6954040527344,291.1236267089844,292.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,17234.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277518510818481,1.0,0.0,0.0,2.3190834522247314,2.319093704223633,3.5886088767256297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.68408203125,0.0,406.0865478515625,1895.4371337890625,0.0,1836.2666015625,0.5809075236320496,1.0,0.0,3.0,1.0,0.0
12052020,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130615234375,0.9817659854888916,0.540242612361908,0.4875370860099792,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.9038368463516236,0.429601788520813,0.4078395664691925,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5131530761719,0.8166206479072571,0.313428521156311,0.2209507524967193,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51318359375,0.7741679549217224,0.2671193778514862,0.2554649412631988,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.7275679111480713,0.2191665470600128,0.9987375140190125,285.5131225585937,284.95001220703125,295.1340637207031,288.1053771972656,295.13311767578125,297.2562866210937,286.5127868652344,1.0,0.5397864580154419,1.0,1.0,0.0,1.0,-2.846144199371338,2.846137523651123,6.517742804135196e-06,2.200519323348999,0.8472282290458679,0.8472282290458679,0.0,134.8271026611328,147.0,24846.70703125,-0.0,1971.543212890625,1.0,283.1499938964844,285.68115234375,291.1318359375,292.7767639160156,293.1499938964844,293.1499938964844,283.1499938964844,17244.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331761717796326,1.0,0.0,0.0,2.347596883773804,2.347607135772705,3.677396023249458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.3134765625,0.0,419.2447814941406,1895.4371337890625,0.0,1881.757080078125,0.5872243642807007,1.0,0.0,3.0,1.0,0.0
12052080,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130615234375,0.9817659854888916,0.540242612361908,0.4875370860099792,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.9038368463516236,0.429601788520813,0.4078395664691925,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5131530761719,0.8166206479072571,0.313428521156311,0.2209507524967193,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51318359375,0.7741679549217224,0.2671193778514862,0.2554649412631988,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51324462890625,0.7275679111480713,0.2191665470600128,0.9987375140190125,285.5131225585937,284.95001220703125,295.1340637207031,288.1053771972656,295.13311767578125,297.2562866210937,286.5127868652344,1.0,0.5397864580154419,1.0,1.0,0.0,1.0,-2.846144199371338,2.846137523651123,6.517742804135196e-06,2.200519323348999,0.8472282290458679,0.8472282290458679,0.0,134.8271026611328,147.0,24846.70703125,-0.0,1971.543212890625,1.0,283.1499938964844,285.68115234375,291.1318359375,292.7767639160156,293.1499938964844,293.1499938964844,283.1499938964844,17244.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331761717796326,1.0,0.0,0.0,2.347596883773804,2.347607135772705,3.677396023249458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.3134765625,0.0,419.2447814941406,1895.4371337890625,0.0,1881.757080078125,0.5872243642807007,1.0,0.0,3.0,1.0,0.0
12052140,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.9704664945602416,0.5366429090499878,0.4842856228351593,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062561035156,0.8964583873748779,0.4324389100074768,0.4107164442539215,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.8091604709625244,0.3139916360378265,0.2214984446763992,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50634765625,0.7671869397163391,0.2679634094238281,0.2564715147018432,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063781738281,0.7205252647399902,0.218876764178276,0.9983197450637816,285.5062561035156,284.95001220703125,295.1796569824219,288.1156311035156,295.1788024902344,297.2550048828125,286.5059814453125,1.0,0.5431340336799622,1.0,1.0,0.0,1.0,-2.8470587730407715,2.847052335739136,6.5217018345720135e-06,2.201122522354126,0.8545981645584106,0.8545981645584106,0.0,140.01901245117188,150.0,25005.37890625,-0.0,1998.234375,1.0,283.1499938964844,285.6673583984375,291.1349792480469,292.7900390625,293.1499938964844,293.1499938964844,283.1499938964844,17260.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370148301124573,1.0,0.0,0.0,2.3754360675811768,2.375446557998657,3.765130713873077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.30322265625,0.0,432.4092102050781,1895.4371337890625,0.0,1914.2052001953125,0.5934131741523743,1.0,0.0,3.0,1.0,0.0
12052200,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.9704664945602416,0.5366429090499878,0.4842856228351593,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062561035156,0.8964583873748779,0.4324389100074768,0.4107164442539215,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.8091604709625244,0.3139916360378265,0.2214984446763992,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50634765625,0.7671869397163391,0.2679634094238281,0.2564715147018432,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063781738281,0.7205252647399902,0.218876764178276,0.9983197450637816,285.5062561035156,284.95001220703125,295.1796569824219,288.1156311035156,295.1788024902344,297.2550048828125,286.5059814453125,1.0,0.5431340336799622,1.0,1.0,0.0,1.0,-2.8470587730407715,2.847052335739136,6.5217018345720135e-06,2.201122522354126,0.8545981645584106,0.8545981645584106,0.0,140.01901245117188,150.0,25005.37890625,-0.0,1998.234375,1.0,283.1499938964844,285.6673583984375,291.1349792480469,292.7900390625,293.1499938964844,293.1499938964844,283.1499938964844,17260.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370148301124573,1.0,0.0,0.0,2.3754360675811768,2.375446557998657,3.765130713873077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.30322265625,0.0,432.4092102050781,1895.4371337890625,0.0,1914.2052001953125,0.5934131741523743,1.0,0.0,3.0,1.0,0.0
12052260,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.9610608816146852,0.5334771275520325,0.4815572798252105,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.8913838863372803,0.4352681934833526,0.4135366082191467,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998474121094,0.8034101128578186,0.3145528733730316,0.2220078110694885,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998779296875,0.7621833086013794,0.2687964737415313,0.2574206888675689,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999084472656,0.7150943875312805,0.2186600416898727,0.9980455040931702,285.49981689453125,284.95001220703125,295.2217712402344,288.12371826171875,295.22100830078125,297.25390625,286.4995422363281,1.0,0.5459330677986145,1.0,1.0,0.0,1.0,-2.8485920429229736,2.848585605621338,6.528536232508486e-06,2.202221155166626,0.8618847727775574,0.8618847727775574,0.0,144.20037841796875,153.0,25158.9921875,-0.0,2021.049072265625,1.0,283.1499938964844,285.6541748046875,291.13848876953125,292.8025207519531,293.1499938964844,293.1499938964844,283.1499938964844,17278.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399143576622009,1.0,0.0,0.0,2.4025442600250244,2.402554988861084,3.851555732126144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.18359375,0.0,445.5202331542969,1895.4371337890625,0.0,1938.8505859375,0.5994536280632019,1.0,0.0,3.0,1.0,0.0
12052320,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.9610608816146852,0.5334771275520325,0.4815572798252105,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.8913838863372803,0.4352681934833526,0.4135366082191467,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998474121094,0.8034101128578186,0.3145528733730316,0.2220078110694885,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998779296875,0.7621833086013794,0.2687964737415313,0.2574206888675689,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999084472656,0.7150943875312805,0.2186600416898727,0.9980455040931702,285.49981689453125,284.95001220703125,295.2217712402344,288.12371826171875,295.22100830078125,297.25390625,286.4995422363281,1.0,0.5459330677986145,1.0,1.0,0.0,1.0,-2.8485920429229736,2.848585605621338,6.528536232508486e-06,2.202221155166626,0.8618847727775574,0.8618847727775574,0.0,144.20037841796875,153.0,25158.9921875,-0.0,2021.049072265625,1.0,283.1499938964844,285.6541748046875,291.13848876953125,292.8025207519531,293.1499938964844,293.1499938964844,283.1499938964844,17278.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399143576622009,1.0,0.0,0.0,2.4025442600250244,2.402554988861084,3.851555732126144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.18359375,0.0,445.5202331542969,1895.4371337890625,0.0,1938.8505859375,0.5994536280632019,1.0,0.0,3.0,1.0,0.0
12052380,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9526360630989076,0.5304592251777649,0.4789796769618988,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.8875269889831543,0.4380994141101837,0.416335791349411,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.7987045645713806,0.3151271045207977,0.2225086241960525,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.7582282423973083,0.2696283161640167,0.2583456039428711,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.710455060005188,0.2184930443763733,0.9979181289672852,285.4933776855469,284.95001220703125,295.2601623535156,288.1295166015625,295.25946044921875,297.25299072265625,286.4931030273437,1.0,0.5484318733215332,1.0,1.0,0.0,1.0,-2.8504185676574707,2.850412130355835,6.536744876939338e-06,2.203558444976806,0.8690856099128723,0.8690856099128723,0.0,147.8405303955078,156.0,25304.69921875,-0.0,2041.740966796875,1.0,283.1499938964844,285.641357421875,291.1424560546875,292.8152160644531,293.1499938964844,293.1499938964844,283.1499938964844,17297.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424659132957458,1.0,0.0,0.0,2.428865671157837,2.428876638412476,3.936410450933181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.79931640625,0.0,458.52734375,1895.4371337890625,0.0,1960.6336669921875,0.6053307056427002,1.0,0.0,3.0,1.0,0.0
12052440,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9526360630989076,0.5304592251777649,0.4789796769618988,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.8875269889831543,0.4380994141101837,0.416335791349411,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.7987045645713806,0.3151271045207977,0.2225086241960525,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.7582282423973083,0.2696283161640167,0.2583456039428711,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.710455060005188,0.2184930443763733,0.9979181289672852,285.4933776855469,284.95001220703125,295.2601623535156,288.1295166015625,295.25946044921875,297.25299072265625,286.4931030273437,1.0,0.5484318733215332,1.0,1.0,0.0,1.0,-2.8504185676574707,2.850412130355835,6.536744876939338e-06,2.203558444976806,0.8690856099128723,0.8690856099128723,0.0,147.8405303955078,156.0,25304.69921875,-0.0,2041.740966796875,1.0,283.1499938964844,285.641357421875,291.1424560546875,292.8152160644531,293.1499938964844,293.1499938964844,283.1499938964844,17297.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424659132957458,1.0,0.0,0.0,2.428865671157837,2.428876638412476,3.936410450933181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.79931640625,0.0,458.52734375,1895.4371337890625,0.0,1960.6336669921875,0.6053307056427002,1.0,0.0,3.0,1.0,0.0
12052500,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.9486502408981324,0.5289815068244934,0.4777182340621948,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4900817871094,0.8858793377876282,0.4395146369934082,0.4177305400371551,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.7966113090515137,0.3154195547103882,0.2227591723203659,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901733398437,0.7564945816993713,0.2700437605381012,0.2588028311729431,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902038574219,0.7082955241203308,0.2184216678142547,0.9978939294815063,285.4900817871094,284.95001220703125,295.2778625488281,288.1315002441406,295.2771911621094,297.2525939941406,286.48980712890625,1.0,0.5496134757995605,1.0,1.0,0.0,1.0,-2.851400375366211,2.851393699645996,6.54117320664227e-06,2.2042837142944336,0.8726519346237183,0.8726519346237183,0.0,149.5392303466797,156.0,25374.083984375,-0.0,2051.61962890625,1.0,283.1499938964844,285.635009765625,291.1441345214844,292.8211975097656,293.1499938964844,293.1499938964844,283.1499938964844,17308.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437090873718262,1.0,0.0,0.0,2.4417128562927246,2.441723823547364,3.978162510520633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.85693359375,0.0,464.9750671386719,1895.4371337890625,0.0,1971.278076171875,0.6082031726837158,1.0,0.0,3.0,1.0,0.0
12052560,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867248535156,0.9447665214538574,0.5275189876556396,0.4764696359634399,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867553710937,0.8843570351600647,0.4409285187721252,0.4191223680973053,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4867858886719,0.7946367859840393,0.3157149255275726,0.2230103909969329,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48681640625,0.7548714876174927,0.270458310842514,0.259257435798645,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48687744140625,0.706218421459198,0.2183554619550705,0.9978871941566468,285.4867553710937,284.95001220703125,295.2945251464844,288.13287353515625,295.2939147949219,297.2522277832031,286.4864807128906,1.0,0.5507667064666748,1.0,1.0,0.0,1.0,-2.852412700653076,2.8524060249328613,6.545748419739539e-06,2.2050344944000244,0.8761959671974182,0.8761959671974182,0.0,151.18768310546875,159.0,25441.0078125,-0.0,2061.31103515625,1.0,283.1499938964844,285.62872314453125,291.1453857421875,292.82672119140625,293.1499938964844,293.1499938964844,283.1499938964844,17318.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449533343315125,1.0,0.0,0.0,2.454354763031006,2.4543657302856445,4.019462949145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.68408203125,0.0,471.384033203125,1895.4371337890625,0.0,1981.9522705078125,0.6110321879386902,1.0,0.0,3.0,1.0,0.0
12052620,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.9372440576553344,0.5246337056159973,0.4740058779716491,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.881588876247406,0.4437491297721863,0.4218961298465729,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798889160156,0.7909572124481201,0.3163130581378937,0.2235153019428253,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.751872718334198,0.2712827324867248,0.2601588070392608,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47998046875,0.702304482460022,0.2182333916425705,0.997909128665924,285.4798278808594,284.95001220703125,295.3245849609375,288.1337280273437,295.32403564453125,297.2514953613281,286.47955322265625,1.0,0.5530140399932861,1.0,1.0,0.0,1.0,-2.854501485824585,2.854495048522949,6.555213076353539e-06,2.206592559814453,0.8832130432128906,0.8832130432128906,0.0,154.3821563720703,162.0,25566.857421875,0.0,2080.322998046875,1.0,283.1499938964844,285.6161804199219,291.14617919921875,292.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17340.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474443912506104,1.0,0.0,0.0,2.479003429412842,2.47901463508606,4.1006020978784363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.4775390625,0.0,484.0635681152344,1895.4371337890625,0.0,2003.3826904296875,0.6165546774864197,1.0,0.0,3.0,1.0,0.0
12052680,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.9372440576553344,0.5246337056159973,0.4740058779716491,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.881588876247406,0.4437491297721863,0.4218961298465729,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798889160156,0.7909572124481201,0.3163130581378937,0.2235153019428253,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.751872718334198,0.2712827324867248,0.2601588070392608,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47998046875,0.702304482460022,0.2182333916425705,0.997909128665924,285.4798278808594,284.95001220703125,295.3245849609375,288.1337280273437,295.32403564453125,297.2514953613281,286.47955322265625,1.0,0.5530140399932861,1.0,1.0,0.0,1.0,-2.854501485824585,2.854495048522949,6.555213076353539e-06,2.206592559814453,0.8832130432128906,0.8832130432128906,0.0,154.3821563720703,162.0,25566.857421875,0.0,2080.322998046875,1.0,283.1499938964844,285.6161804199219,291.14617919921875,292.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17340.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474443912506104,1.0,0.0,0.0,2.479003429412842,2.47901463508606,4.1006020978784363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.4775390625,0.0,484.0635681152344,1895.4371337890625,0.0,2003.3826904296875,0.6165546774864197,1.0,0.0,3.0,1.0,0.0
12052740,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47247314453125,0.930001735687256,0.521794855594635,0.4715818762779236,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725036621094,0.8790821433067322,0.4465554654598236,0.4246542155742645,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725646972656,0.7875437140464783,0.3169191479682922,0.2240236103534698,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725952148437,0.7491125464439392,0.2720976173877716,0.261048674583435,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726257324219,0.6986244916915894,0.2181189805269241,0.997957408428192,285.4725036621094,284.95001220703125,295.3500061035156,288.13189697265625,295.3495788574219,297.25079345703125,286.4721984863281,1.0,0.5552099943161011,1.0,1.0,0.0,1.0,-2.8566415309906006,2.856635093688965,6.564936484210193e-06,2.208197593688965,0.8901294469833374,0.8901294469833374,0.0,157.49249267578125,165.0,25681.359375,0.0,2099.037353515625,1.0,283.1499938964844,285.60369873046875,291.1441955566406,292.84136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17363.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499063611030579,1.0,0.0,0.0,2.5027847290039062,2.502795934677124,4.179653956271068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.96875,0.0,496.5286560058594,1895.4371337890625,0.0,2024.6412353515625,0.6218909025192261,1.0,0.0,3.0,1.0,0.0
12052800,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47247314453125,0.930001735687256,0.521794855594635,0.4715818762779236,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725036621094,0.8790821433067322,0.4465554654598236,0.4246542155742645,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725646972656,0.7875437140464783,0.3169191479682922,0.2240236103534698,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725952148437,0.7491125464439392,0.2720976173877716,0.261048674583435,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726257324219,0.6986244916915894,0.2181189805269241,0.997957408428192,285.4725036621094,284.95001220703125,295.3500061035156,288.13189697265625,295.3495788574219,297.25079345703125,286.4721984863281,1.0,0.5552099943161011,1.0,1.0,0.0,1.0,-2.8566415309906006,2.856635093688965,6.564936484210193e-06,2.208197593688965,0.8901294469833374,0.8901294469833374,0.0,157.49249267578125,165.0,25681.359375,0.0,2099.037353515625,1.0,283.1499938964844,285.60369873046875,291.1441955566406,292.84136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17363.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499063611030579,1.0,0.0,0.0,2.5027847290039062,2.502795934677124,4.179653956271068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.96875,0.0,496.5286560058594,1895.4371337890625,0.0,2024.6412353515625,0.6218909025192261,1.0,0.0,3.0,1.0,0.0
12052860,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9178426861763,0.5169637203216553,0.4678509831428528,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.8722516298294067,0.4471588432788849,0.4258868098258972,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.7798575162887573,0.3153335452079773,0.2234100550413131,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.7423548698425293,0.2706143260002136,0.2603490650653839,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.6903082728385925,0.2156387120485305,0.9902857542037964,285.4552917480469,284.95001220703125,295.3728942871094,288.1287841796875,295.3724670410156,297.2292785644531,286.45428466796875,1.0,0.556480884552002,1.0,1.0,0.0,1.0,-2.842857837677002,2.842851400375366,6.502074029413052e-06,2.197695732116699,0.8967737555503845,0.8967737555503845,0.0,162.48361206054688,168.0,25684.953125,0.0,2100.278564453125,1.0,283.1499938964844,285.5829467773437,291.1387634277344,292.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17389.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519839406013489,1.0,0.0,0.0,2.525592088699341,2.525603771209717,4.256177987826959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.3505859375,0.0,508.720703125,1895.4371337890625,0.0,2042.6396484375,0.6270195245742798,1.0,0.0,3.0,1.0,0.0
12052920,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.9178426861763,0.5169637203216553,0.4678509831428528,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.8722516298294067,0.4471588432788849,0.4258868098258972,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.7798575162887573,0.3153335452079773,0.2234100550413131,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.7423548698425293,0.2706143260002136,0.2603490650653839,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.6903082728385925,0.2156387120485305,0.9902857542037964,285.4552917480469,284.95001220703125,295.3728942871094,288.1287841796875,295.3724670410156,297.2292785644531,286.45428466796875,1.0,0.556480884552002,1.0,1.0,0.0,1.0,-2.842857837677002,2.842851400375366,6.502074029413052e-06,2.197695732116699,0.8967737555503845,0.8967737555503845,0.0,162.48361206054688,168.0,25684.953125,0.0,2100.278564453125,1.0,283.1499938964844,285.5829467773437,291.1387634277344,292.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17389.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519839406013489,1.0,0.0,0.0,2.525592088699341,2.525603771209717,4.256177987826959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.3505859375,0.0,508.720703125,1895.4371337890625,0.0,2042.6396484375,0.6270195245742798,1.0,0.0,3.0,1.0,0.0
12052980,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.9085826277732848,0.5130837559700012,0.464402437210083,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.8674778342247009,0.4485926926136017,0.4272504150867462,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.7741288542747498,0.3146390616893768,0.222927987575531,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.7372888326644897,0.2699387967586517,0.2597234845161438,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365539550781,0.6836457252502441,0.2139390408992767,0.9827187061309814,285.436279296875,284.95001220703125,295.39556884765625,288.1259155273437,295.3951110839844,297.21826171875,286.4355163574219,1.0,0.5572402477264404,1.0,1.0,0.0,1.0,-2.8299202919006348,2.82991361618042,6.4427126744703855e-06,2.187551021575928,0.90312260389328,0.90312260389328,0.0,166.33023071289062,171.0,25682.40234375,0.0,2097.369873046875,1.0,283.1499938964844,285.5616149902344,291.1302490234375,292.83087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17420.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528366446495056,1.0,0.0,0.0,2.547175884246826,2.547187566757202,4.329235991917813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.7138671875,0.0,520.47802734375,1895.4371337890625,0.0,2050.042236328125,0.6348857283592224,1.0,0.0,3.0,1.0,0.0
12053040,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.9085826277732848,0.5130837559700012,0.464402437210083,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.8674778342247009,0.4485926926136017,0.4272504150867462,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.7741288542747498,0.3146390616893768,0.222927987575531,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.7372888326644897,0.2699387967586517,0.2597234845161438,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365539550781,0.6836457252502441,0.2139390408992767,0.9827187061309814,285.436279296875,284.95001220703125,295.39556884765625,288.1259155273437,295.3951110839844,297.21826171875,286.4355163574219,1.0,0.5572402477264404,1.0,1.0,0.0,1.0,-2.8299202919006348,2.82991361618042,6.4427126744703855e-06,2.187551021575928,0.90312260389328,0.90312260389328,0.0,166.33023071289062,171.0,25682.40234375,0.0,2097.369873046875,1.0,283.1499938964844,285.5616149902344,291.1302490234375,292.83087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17420.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528366446495056,1.0,0.0,0.0,2.547175884246826,2.547187566757202,4.329235991917813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.7138671875,0.0,520.47802734375,1895.4371337890625,0.0,2050.042236328125,0.6348857283592224,1.0,0.0,3.0,1.0,0.0
12053100,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.417236328125,0.905016303062439,0.5112772583961487,0.4628377556800842,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173278808594,0.865863561630249,0.4494533538818359,0.4280963242053985,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175720214844,0.7720338106155396,0.3144588768482208,0.2228244692087173,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.417724609375,0.735447883605957,0.2697696089744568,0.2595905065536499,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.6810967922210693,0.2132732421159744,0.9798328280448914,285.4173583984375,284.95001220703125,295.40679931640625,288.12457275390625,295.4063415527344,297.21484375,286.4159545898437,1.0,0.5576269626617432,1.0,1.0,0.0,1.0,-2.8253018856048584,2.8252954483032227,6.421593752747867e-06,2.183932065963745,0.9060506820678712,0.9060506820678712,0.0,167.8788299560547,171.0,25738.396484375,0.0,2097.175048828125,1.0,283.1499938964844,285.53814697265625,291.1282653808594,292.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17741.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531543970108032,1.0,0.0,0.0,2.579476833343506,2.579488754272461,4.439730503236206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.03271484375,0.0,539.874755859375,1895.4371337890625,0.0,2052.802978515625,0.6400319337844849,1.0,0.0,3.0,1.0,0.0
12053160,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.901800811290741,0.5095022916793823,0.4613004624843597,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.8644651174545288,0.4503540098667145,0.4289852082729339,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.7701640725135803,0.3143328726291656,0.2227639853954315,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037780761719,0.73381507396698,0.269660621881485,0.2595221698284149,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.6788016557693481,0.2126805931329727,0.9773147106170654,285.4035339355469,284.95001220703125,295.41796875,288.1232604980469,295.4175109863281,297.21209716796875,286.40240478515625,1.0,0.5580383539199829,1.0,1.0,0.0,1.0,-2.821340084075928,2.821333646774292,6.403513452823972e-06,2.1808316707611084,0.9089337587356568,0.9089337587356568,0.0,169.3325958251953,174.0,25769.201171875,0.0,2097.607666015625,1.0,283.1499938964844,285.521728515625,291.1267395019531,292.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,17903.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534899711608887,1.0,0.0,0.0,2.599874973297119,2.5998871326446533,4.510225721787721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.94384765625,0.0,552.14892578125,1895.4371337890625,0.0,2055.7197265625,0.6478054523468018,1.0,0.0,3.0,1.0,0.0
12053220,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.8957719802856445,0.5059822797775269,0.4582734704017639,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8619877696037292,0.452195793390274,0.4308259785175323,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.7667793035507202,0.3141615688800812,0.2227176576852798,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.7308754920959473,0.2695375680923462,0.2595007121562958,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.6746392250061035,0.2116259336471557,0.9729890823364258,285.3643493652344,284.95001220703125,295.44012451171875,288.120849609375,295.439697265625,297.2077331542969,286.363037109375,1.0,0.5589474439620972,1.0,1.0,0.0,1.0,-2.8146328926086426,2.814626455307007,6.37298944639042e-06,2.175595283508301,0.9141769409179688,0.9141769409179688,0.0,172.1335906982422,177.0,25886.806640625,0.0,2099.960205078125,1.0,283.1499938964844,285.4736022949219,291.1265563964844,292.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18609.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754641592502594,1.0,0.0,0.0,2.666440486907959,2.6664533615112305,4.744136390399945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.42578125,0.0,594.4344482421875,1895.4371337890625,0.0,2065.740234375,0.6640946865081787,1.0,0.0,3.0,1.0,0.0
12053280,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.8957719802856445,0.5059822797775269,0.4582734704017639,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8619877696037292,0.452195793390274,0.4308259785175323,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.7667793035507202,0.3141615688800812,0.2227176576852798,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.7308754920959473,0.2695375680923462,0.2595007121562958,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.6746392250061035,0.2116259336471557,0.9729890823364258,285.3643493652344,284.95001220703125,295.44012451171875,288.120849609375,295.439697265625,297.2077331542969,286.363037109375,1.0,0.5589474439620972,1.0,1.0,0.0,1.0,-2.8146328926086426,2.814626455307007,6.37298944639042e-06,2.175595283508301,0.9141769409179688,0.9141769409179688,0.0,172.1335906982422,177.0,25886.806640625,0.0,2099.960205078125,1.0,283.1499938964844,285.4736022949219,291.1265563964844,292.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18609.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754641592502594,1.0,0.0,0.0,2.666440486907959,2.6664533615112305,4.744136390399945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.42578125,0.0,594.4344482421875,1895.4371337890625,0.0,2065.740234375,0.6640946865081787,1.0,0.0,3.0,1.0,0.0
12053340,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.8899133801460266,0.5024736523628235,0.4552620351314544,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.8596473336219788,0.4540317058563232,0.4326748251914978,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.7635853290557861,0.314036101102829,0.2227135300636291,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3225402832031,0.7280985713005066,0.2694641649723053,0.2595443725585937,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.6707381010055542,0.2106594294309616,0.9691572189331056,285.3222045898437,284.95001220703125,295.4620666503906,288.11865234375,295.4616394042969,297.2041015625,286.32080078125,1.0,0.5599536299705505,1.0,1.0,0.0,1.0,-2.808677196502685,2.80867075920105,6.3459883676841855e-06,2.170964479446411,0.918835997581482,0.918835997581482,0.0,174.94264221191406,180.0,26015.935546875,0.0,2103.5732421875,1.0,283.1499938964844,285.421630859375,291.1268920898437,292.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,19466.744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563357949256897,1.0,0.0,0.0,2.74129319190979,2.741306781768799,5.014231305722205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.47314453125,0.0,644.7792358398438,1895.4371337890625,0.0,2080.51123046875,0.682399570941925,1.0,0.0,3.0,1.0,0.0
12053400,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.8899133801460266,0.5024736523628235,0.4552620351314544,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.8596473336219788,0.4540317058563232,0.4326748251914978,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.7635853290557861,0.314036101102829,0.2227135300636291,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3225402832031,0.7280985713005066,0.2694641649723053,0.2595443725585937,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.6707381010055542,0.2106594294309616,0.9691572189331056,285.3222045898437,284.95001220703125,295.4620666503906,288.11865234375,295.4616394042969,297.2041015625,286.32080078125,1.0,0.5599536299705505,1.0,1.0,0.0,1.0,-2.808677196502685,2.80867075920105,6.3459883676841855e-06,2.170964479446411,0.918835997581482,0.918835997581482,0.0,174.94264221191406,180.0,26015.935546875,0.0,2103.5732421875,1.0,283.1499938964844,285.421630859375,291.1268920898437,292.8450012207031,293.1499938964844,293.1499938964844,283.1499938964844,19466.744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563357949256897,1.0,0.0,0.0,2.74129319190979,2.741306781768799,5.014231305722205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.47314453125,0.0,644.7792358398438,1895.4371337890625,0.0,2080.51123046875,0.682399570941925,1.0,0.0,3.0,1.0,0.0
12053460,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.884143590927124,0.498973935842514,0.4522588551044464,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.8573420643806458,0.4558352530002594,0.4344987571239471,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.7604817152023315,0.3139311671257019,0.222727432847023,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.7253699898719788,0.2693982422351837,0.2596040368080139,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28009033203125,0.6669658422470093,0.209729865193367,0.965542197227478,285.27947998046875,284.95001220703125,295.4837646484375,288.1166687011719,295.4833374023437,297.2008056640625,286.278076171875,1.0,0.5610267519950867,1.0,1.0,0.0,1.0,-2.8030033111572266,2.80299711227417,6.320362444967032e-06,2.1665730476379395,0.92292058467865,0.92292058467865,0.0,177.80606079101562,183.0,26146.27734375,0.0,2107.888916015625,1.0,283.1499938964844,285.3688049316406,291.1264038085937,292.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,20428.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583370208740234,1.0,0.0,0.0,2.82062029838562,2.820634603500366,5.308631898515159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.26318359375,0.0,701.3417358398438,1895.4371337890625,0.0,2098.002685546875,0.701795756816864,1.0,0.0,3.0,1.0,0.0
12053520,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.884143590927124,0.498973935842514,0.4522588551044464,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.8573420643806458,0.4558352530002594,0.4344987571239471,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.7604817152023315,0.3139311671257019,0.222727432847023,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.7253699898719788,0.2693982422351837,0.2596040368080139,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28009033203125,0.6669658422470093,0.209729865193367,0.965542197227478,285.27947998046875,284.95001220703125,295.4837646484375,288.1166687011719,295.4833374023437,297.2008056640625,286.278076171875,1.0,0.5610267519950867,1.0,1.0,0.0,1.0,-2.8030033111572266,2.80299711227417,6.320362444967032e-06,2.1665730476379395,0.92292058467865,0.92292058467865,0.0,177.80606079101562,183.0,26146.27734375,0.0,2107.888916015625,1.0,283.1499938964844,285.3688049316406,291.1264038085937,292.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,20428.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583370208740234,1.0,0.0,0.0,2.82062029838562,2.820634603500366,5.308631898515159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.26318359375,0.0,701.3417358398438,1895.4371337890625,0.0,2098.002685546875,0.701795756816864,1.0,0.0,3.0,1.0,0.0
12053580,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.8784765601158142,0.4954932630062103,0.4492712914943695,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8550675511360168,0.4576031565666199,0.4362906515598297,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379455566406,0.7574638724327087,0.313846230506897,0.2227558195590973,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.7226651310920715,0.2693265378475189,0.2596617937088012,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23834228515625,0.6632971167564392,0.2088180929422378,0.9620293378829956,285.2377319335937,284.95001220703125,295.5052490234375,288.11492919921875,295.5048217773437,297.19775390625,286.2363586425781,1.0,0.5621426105499268,1.0,1.0,0.0,1.0,-2.797447919845581,2.7974414825439453,6.295367256825557e-06,2.162294387817383,0.9264547228813172,0.9264547228813172,0.0,180.71697998046875,186.0,26272.607421875,0.0,2112.602294921875,1.0,283.1499938964844,285.3170166015625,291.1250305175781,292.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,21460.2734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604061365127563,1.0,0.0,0.0,2.9018361568450928,2.901850938796997,5.618741738544486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.54345703125,0.0,762.725341796875,1895.4371337890625,0.0,2116.1357421875,0.721656858921051,1.0,0.0,3.0,1.0,0.0
12053640,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.8784765601158142,0.4954932630062103,0.4492712914943695,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8550675511360168,0.4576031565666199,0.4362906515598297,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379455566406,0.7574638724327087,0.313846230506897,0.2227558195590973,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.7226651310920715,0.2693265378475189,0.2596617937088012,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23834228515625,0.6632971167564392,0.2088180929422378,0.9620293378829956,285.2377319335937,284.95001220703125,295.5052490234375,288.11492919921875,295.5048217773437,297.19775390625,286.2363586425781,1.0,0.5621426105499268,1.0,1.0,0.0,1.0,-2.797447919845581,2.7974414825439453,6.295367256825557e-06,2.162294387817383,0.9264547228813172,0.9264547228813172,0.0,180.71697998046875,186.0,26272.607421875,0.0,2112.602294921875,1.0,283.1499938964844,285.3170166015625,291.1250305175781,292.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,21460.2734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604061365127563,1.0,0.0,0.0,2.9018361568450928,2.901850938796997,5.618741738544486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.54345703125,0.0,762.725341796875,1895.4371337890625,0.0,2116.1357421875,0.721656858921051,1.0,0.0,3.0,1.0,0.0
