time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053700,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.8756974339485168,0.4937631487846374,0.4477900564670563,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.8539519906044006,0.4584747850894928,0.437177449464798,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21490478515625,0.7559970021247864,0.3138133883476257,0.2227779030799865,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.7213250994682312,0.2692879140377044,0.2596897780895233,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154235839844,0.6615070700645447,0.2083672285079956,0.9603031277656556,285.21466064453125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154724121094,297.19635009765625,286.21295166015625,1.0,0.5627123117446899,1.0,1.0,0.0,1.0,-2.794718980789185,2.794712781906128,6.283125912887044e-06,2.160201072692871,0.9279876351356506,0.9279876351356506,0.0,182.1823272705078,186.0,26347.619140625,0.0,2115.0771484375,1.0,283.1499938964844,285.2878112792969,291.1244506835937,292.8625793457031,293.1499938964844,293.1499938964844,283.1499938964844,22115.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761441707611084,1.0,0.0,0.0,2.950610876083374,2.9506261348724365,5.809211529594904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.74560546875,0.0,801.4000244140625,1895.4371337890625,0.0,2125.230224609375,0.7308032512664795,1.0,0.0,3.0,1.0,0.0
12053760,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977844238281,0.8729455471038818,0.4920440018177032,0.4463099539279938,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.8528429865837097,0.4593401253223419,0.4380532503128052,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.7545508742332458,0.3137892186641693,0.2228028625249862,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.7199848294258118,0.2692480683326721,0.2597139477729797,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.6597395539283752,0.2079197168350219,0.9585832953453064,285.1978759765625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260925292969,297.19500732421875,286.1965637207031,1.0,0.5632869601249695,1.0,1.0,0.0,1.0,-2.791984796524048,2.791978597640991,6.270881840464426e-06,2.1581079959869385,0.9294697642326356,0.9294697642326356,0.0,183.656982421875,189.0,26392.525390625,0.0,2117.5810546875,1.0,283.1499938964844,285.267333984375,291.1231689453125,292.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,22538.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623959183692932,1.0,0.0,0.0,2.983201742172241,2.983217477798462,5.938251774750825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.3203125,0.0,827.8317260742188,1895.4371337890625,0.0,2133.620361328125,0.7415623068809509,1.0,0.0,3.0,1.0,0.0
12053820,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.8675745129585266,0.4886351525783539,0.4433821439743042,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8506835699081421,0.4610517621040344,0.4397906064987182,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.7517576217651367,0.3137687742710113,0.2228737920522689,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7173303365707397,0.2691654860973358,0.2597616016864776,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.6563031673431396,0.2070354223251342,0.9551993012428284,285.16033935546875,284.95001220703125,295.5475769042969,288.11212158203125,295.5471496582031,297.19256591796875,286.1591186523437,1.0,0.5644528865814209,1.0,1.0,0.0,1.0,-2.786629438400269,2.786623239517212,6.246967132028658e-06,2.1540231704711914,0.932000696659088,0.932000696659088,0.0,186.61160278320312,192.0,26505.45703125,0.0,2122.78125,1.0,283.1499938964844,285.2203674316406,291.1212463378906,292.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,23647.19921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642508745193481,1.0,0.0,0.0,3.0636448860168457,3.063661575317383,6.262823717406718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.71337890625,0.0,895.84814453125,1895.4371337890625,0.0,2149.9599609375,0.7612529397010803,1.0,0.0,3.0,1.0,0.0
12053880,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.8675745129585266,0.4886351525783539,0.4433821439743042,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8506835699081421,0.4610517621040344,0.4397906064987182,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.7517576217651367,0.3137687742710113,0.2228737920522689,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7173303365707397,0.2691654860973358,0.2597616016864776,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.6563031673431396,0.2070354223251342,0.9551993012428284,285.16033935546875,284.95001220703125,295.5475769042969,288.11212158203125,295.5471496582031,297.19256591796875,286.1591186523437,1.0,0.5644528865814209,1.0,1.0,0.0,1.0,-2.786629438400269,2.786623239517212,6.246967132028658e-06,2.1540231704711914,0.932000696659088,0.932000696659088,0.0,186.61160278320312,192.0,26505.45703125,0.0,2122.78125,1.0,283.1499938964844,285.2203674316406,291.1212463378906,292.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,23647.19921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642508745193481,1.0,0.0,0.0,3.0636448860168457,3.063661575317383,6.262823717406718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.71337890625,0.0,895.84814453125,1895.4371337890625,0.0,2149.9599609375,0.7612529397010803,1.0,0.0,3.0,1.0,0.0
12053940,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8623809814453125,0.4852751493453979,0.4404961168766022,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8486007452011108,0.4627439975738525,0.441508412361145,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7490956783294678,0.3137937188148498,0.2229748219251632,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.714701771736145,0.2690831124782562,0.2598083913326263,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.6529967188835144,0.2061683386564254,0.9518883228302002,285.12530517578125,284.95001220703125,295.56842041015625,288.111083984375,295.5679931640625,297.1904296875,286.1241760253906,1.0,0.5656387805938721,1.0,1.0,0.0,1.0,-2.781423807144165,2.7814176082611084,6.223793207027484e-06,2.150065898895264,0.9340822100639344,0.9340822100639344,0.0,189.570068359375,180.0,26611.349609375,0.0,2128.220458984375,1.0,283.1499938964844,285.17633056640625,291.1195068359375,292.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,24774.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659607529640198,1.0,0.0,0.0,3.142446279525757,3.1424639225006104,6.589145300495147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7734375,0.0,966.0927734375,1895.4371337890625,0.0,2165.054931640625,0.7805551886558533,1.0,0.0,3.0,1.0,0.0
12054000,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8623809814453125,0.4852751493453979,0.4404961168766022,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8486007452011108,0.4627439975738525,0.441508412361145,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7490956783294678,0.3137937188148498,0.2229748219251632,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.714701771736145,0.2690831124782562,0.2598083913326263,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.6529967188835144,0.2061683386564254,0.9518883228302002,285.12530517578125,284.95001220703125,295.56842041015625,288.111083984375,295.5679931640625,297.1904296875,286.1241760253906,1.0,0.5656387805938721,1.0,1.0,0.0,1.0,-2.781423807144165,2.7814176082611084,6.223793207027484e-06,2.150065898895264,0.9340822100639344,0.9340822100639344,0.0,189.570068359375,180.0,26611.349609375,0.0,2128.220458984375,1.0,283.1499938964844,285.17633056640625,291.1195068359375,292.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,24774.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659607529640198,1.0,0.0,0.0,3.142446279525757,3.1424639225006104,6.589145300495147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7734375,0.0,966.0927734375,1895.4371337890625,0.0,2165.054931640625,0.7805551886558533,1.0,0.0,3.0,1.0,0.0
12054060,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.8635672330856323,0.4819855690002441,0.4374329149723053,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.852560818195343,0.4644315540790558,0.442971795797348,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7517305612564087,0.3138851225376129,0.2229357361793518,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.7171145677566528,0.2690167725086212,0.2596194446086883,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.6544329524040222,0.2053340971469879,0.9475332498550416,285.09149169921875,284.95001220703125,295.58905029296875,288.1102905273437,295.588623046875,297.18878173828125,286.0903625488281,1.0,0.5623510479927063,1.0,1.0,0.0,1.0,-2.773996114730835,2.7739899158477783,6.1908185671200044e-06,2.144426822662353,0.9357241988182068,0.9357241988182068,0.0,186.25802612304688,168.0,26693.248046875,0.0,2100.30224609375,1.0,283.1499938964844,285.134033203125,291.1178283691406,292.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,25912.732421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767504870891571,1.0,0.0,0.0,3.219183921813965,3.219202280044556,6.914884238540253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.67138671875,0.0,1038.0408935546875,1895.4371337890625,0.0,2178.7138671875,0.7993679642677307,1.0,0.0,3.0,1.0,0.0
12054120,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.8635672330856323,0.4819855690002441,0.4374329149723053,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.852560818195343,0.4644315540790558,0.442971795797348,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7517305612564087,0.3138851225376129,0.2229357361793518,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.7171145677566528,0.2690167725086212,0.2596194446086883,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.6544329524040222,0.2053340971469879,0.9475332498550416,285.09149169921875,284.95001220703125,295.58905029296875,288.1102905273437,295.588623046875,297.18878173828125,286.0903625488281,1.0,0.5623510479927063,1.0,1.0,0.0,1.0,-2.773996114730835,2.7739899158477783,6.1908185671200044e-06,2.144426822662353,0.9357241988182068,0.9357241988182068,0.0,186.25802612304688,168.0,26693.248046875,0.0,2100.30224609375,1.0,283.1499938964844,285.134033203125,291.1178283691406,292.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,25912.732421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767504870891571,1.0,0.0,0.0,3.219183921813965,3.219202280044556,6.914884238540253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.67138671875,0.0,1038.0408935546875,1895.4371337890625,0.0,2178.7138671875,0.7993679642677307,1.0,0.0,3.0,1.0,0.0
12054180,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.8689978718757629,0.4787990152835846,0.4343148171901703,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.8606705069541931,0.4661438167095184,0.4443036615848541,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.7579980492591858,0.3140797317028045,0.2228533625602722,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.7227571606636047,0.2690005600452423,0.2593220472335815,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.6590865850448608,0.2045692652463913,0.9427474737167358,285.0591125488281,284.95001220703125,295.6094970703125,288.1097106933594,295.60906982421875,297.1878662109375,286.0580139160156,1.0,0.5568200349807739,1.0,1.0,0.0,1.0,-2.765641689300537,2.76563572883606,6.153718913992634e-06,2.1380302906036377,0.9369428157806396,0.9369428157806396,0.0,179.1143035888672,156.0,26759.341796875,0.0,2052.94775390625,1.0,283.1499938964844,285.0938720703125,291.11590576171875,292.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,27057.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687749862670898,1.0,0.0,0.0,3.2935969829559326,3.2936160564422607,7.238260764097504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.5986328125,0.0,1111.2513427734375,1895.4371337890625,0.0,2189.9677734375,0.8176298141479492,1.0,0.0,3.0,1.0,0.0
12054240,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.8689978718757629,0.4787990152835846,0.4343148171901703,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.8606705069541931,0.4661438167095184,0.4443036615848541,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.7579980492591858,0.3140797317028045,0.2228533625602722,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.7227571606636047,0.2690005600452423,0.2593220472335815,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.6590865850448608,0.2045692652463913,0.9427474737167358,285.0591125488281,284.95001220703125,295.6094970703125,288.1097106933594,295.60906982421875,297.1878662109375,286.0580139160156,1.0,0.5568200349807739,1.0,1.0,0.0,1.0,-2.765641689300537,2.76563572883606,6.153718913992634e-06,2.1380302906036377,0.9369428157806396,0.9369428157806396,0.0,179.1143035888672,156.0,26759.341796875,0.0,2052.94775390625,1.0,283.1499938964844,285.0938720703125,291.11590576171875,292.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,27057.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687749862670898,1.0,0.0,0.0,3.2935969829559326,3.2936160564422607,7.238260764097504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.5986328125,0.0,1111.2513427734375,1895.4371337890625,0.0,2189.9677734375,0.8176298141479492,1.0,0.0,3.0,1.0,0.0
12054300,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.8728922605514526,0.4772438406944275,0.4327616095542907,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8659191131591797,0.4670102000236511,0.4449480175971985,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.7621785998344421,0.3142168521881103,0.2228165119886398,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.7264125943183899,0.2690127193927765,0.2591602802276611,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.6623318195343018,0.2042147517204284,0.940325140953064,285.0413513183594,284.95001220703125,295.61962890625,288.1094970703125,295.6192321777344,297.18768310546875,286.0400390625,1.0,0.5535213947296143,1.0,1.0,0.0,1.0,-2.761399745941162,2.761393785476685,6.134902832855005e-06,2.134773015975952,0.9373735785484314,0.9373735785484314,0.0,174.69686889648438,156.0,26799.984375,0.0,2025.286865234375,1.0,283.1499938964844,285.0713806152344,291.11529541015625,292.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,27763.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769328236579895,1.0,0.0,0.0,3.337779998779297,3.337799549102783,7.433762903019669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.87353515625,0.0,1156.4024658203125,1895.4371337890625,0.0,2194.87548828125,0.8256800770759583,1.0,0.0,3.0,1.0,0.0
12054360,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.8774715662002563,0.4757157564163208,0.4312118589878082,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.8718801736831665,0.4678842425346374,0.4455804228782654,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.7669861316680908,0.314380943775177,0.2227850705385208,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.7305492758750916,0.2690385282039642,0.2589941918849945,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.6661233901977539,0.20387864112854,0.9379070401191713,285.02880859375,284.95001220703125,295.6297302246094,288.109375,295.6293334960937,297.1876220703125,286.0277709960937,1.0,0.5499761700630188,1.0,1.0,0.0,1.0,-2.7571537494659424,2.757147789001465,6.116081749496516e-06,2.131504535675049,0.9377709627151488,0.9377709627151488,0.0,169.9004364013672,144.0,26816.658203125,0.0,1995.9195556640625,1.0,283.1499938964844,285.05621337890625,291.1142883300781,292.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,28205.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697805166244507,1.0,0.0,0.0,3.3655426502227783,3.365562677383423,7.557941330560425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.12646484375,0.0,1185.347412109375,1895.4371337890625,0.0,2198.889404296875,0.8353066444396973,1.0,0.0,3.0,1.0,0.0
12054420,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.888594388961792,0.4727301597595215,0.4281527698040008,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8858665823936462,0.4696492552757263,0.4468347728252411,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.778433084487915,0.3147837519645691,0.22275410592556,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.740289032459259,0.2691266238689422,0.2586684226989746,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.6752958297729492,0.2032572925090789,0.9331637620925904,285.0006103515625,284.95001220703125,295.6498107910156,288.1092834472656,295.6494140625,297.1879272460937,285.99969482421875,1.0,0.5423693656921387,1.0,1.0,0.0,1.0,-2.7488553524017334,2.748849391937256,6.079329068597872e-06,2.1250929832458496,0.9382388591766356,0.9382388591766356,0.0,159.52317810058594,132.0,26868.59375,0.0,1934.07373046875,1.0,283.1499938964844,285.0211181640625,291.11328125,292.8818359375,293.1499938964844,293.1499938964844,283.1499938964844,29353.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770600438117981,1.0,0.0,0.0,3.435068368911743,3.435089349746704,7.873431968619116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5361328125,0.0,1260.13330078125,1895.4371337890625,0.0,2206.17236328125,0.8524095416069031,1.0,0.0,3.0,1.0,0.0
12054480,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.888594388961792,0.4727301597595215,0.4281527698040008,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8858665823936462,0.4696492552757263,0.4468347728252411,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.778433084487915,0.3147837519645691,0.22275410592556,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.740289032459259,0.2691266238689422,0.2586684226989746,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.6752958297729492,0.2032572925090789,0.9331637620925904,285.0006103515625,284.95001220703125,295.6498107910156,288.1092834472656,295.6494140625,297.1879272460937,285.99969482421875,1.0,0.5423693656921387,1.0,1.0,0.0,1.0,-2.7488553524017334,2.748849391937256,6.079329068597872e-06,2.1250929832458496,0.9382388591766356,0.9382388591766356,0.0,159.52317810058594,132.0,26868.59375,0.0,1934.07373046875,1.0,283.1499938964844,285.0211181640625,291.11328125,292.8818359375,293.1499938964844,293.1499938964844,283.1499938964844,29353.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770600438117981,1.0,0.0,0.0,3.435068368911743,3.435089349746704,7.873431968619116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5361328125,0.0,1260.13330078125,1895.4371337890625,0.0,2206.17236328125,0.8524095416069031,1.0,0.0,3.0,1.0,0.0
12054540,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.9023208022117616,0.4698383510112762,0.4251531064510345,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.9025815725326538,0.4714352786540985,0.4480834007263183,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9746398925781,0.7923382520675659,0.3152831494808197,0.2227718532085418,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.7522307634353638,0.2692603766918182,0.2583604454994201,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.6866058111190796,0.2026991993188858,0.9285858869552612,284.9745178222656,284.95001220703125,295.6697082519531,288.10943603515625,295.6692810058594,297.1886291503906,285.9736633300781,1.0,0.5343061685562134,1.0,1.0,0.0,1.0,-2.7409002780914307,2.740894317626953,6.044118890713435e-06,2.118908405303955,0.9383733868598938,0.9383733868598938,0.0,148.49020385742188,120.0,26916.802734375,0.0,1870.0548095703125,1.0,283.1499938964844,284.9884338378906,291.11285400390625,292.8840026855469,293.1499938964844,293.1499938964844,283.1499938964844,30500.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713059186935425,1.0,0.0,0.0,3.5021541118621826,3.502175807952881,8.183965860553144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.904296875,0.0,1335.340576171875,1895.4371337890625,0.0,2212.44384765625,0.8689340949058533,1.0,0.0,3.0,1.0,0.0
12054600,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.9023208022117616,0.4698383510112762,0.4251531064510345,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.9025815725326538,0.4714352786540985,0.4480834007263183,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9746398925781,0.7923382520675659,0.3152831494808197,0.2227718532085418,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.7522307634353638,0.2692603766918182,0.2583604454994201,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.6866058111190796,0.2026991993188858,0.9285858869552612,284.9745178222656,284.95001220703125,295.6697082519531,288.10943603515625,295.6692810058594,297.1886291503906,285.9736633300781,1.0,0.5343061685562134,1.0,1.0,0.0,1.0,-2.7409002780914307,2.740894317626953,6.044118890713435e-06,2.118908405303955,0.9383733868598938,0.9383733868598938,0.0,148.49020385742188,120.0,26916.802734375,0.0,1870.0548095703125,1.0,283.1499938964844,284.9884338378906,291.11285400390625,292.8840026855469,293.1499938964844,293.1499938964844,283.1499938964844,30500.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713059186935425,1.0,0.0,0.0,3.5021541118621826,3.502175807952881,8.183965860553144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.904296875,0.0,1335.340576171875,1895.4371337890625,0.0,2212.44384765625,0.8689340949058533,1.0,0.0,3.0,1.0,0.0
12054660,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.9201195240020752,0.4670365154743194,0.422219842672348,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.923894703388214,0.4732386767864227,0.4493339359760284,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.8087825179100037,0.3158737123012543,0.2228427529335022,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.7668749690055847,0.2694356441497803,0.2580773830413818,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.7001921534538269,0.2021984606981277,0.9241995811462402,284.9504089355469,284.95001220703125,295.6894226074219,288.1098022460937,295.6889953613281,297.1896667480469,285.9496154785156,1.0,0.5259595513343811,1.0,1.0,0.0,1.0,-2.733351230621338,2.7333452701568604,6.010708148096455e-06,2.1129958629608154,0.938200056552887,0.938200056552887,0.0,137.08880615234375,108.0,26962.439453125,0.0,1805.2957763671875,1.0,283.1499938964844,284.9580078125,291.1129150390625,292.88653564453125,293.1499938964844,293.1499938964844,283.1499938964844,31646.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719448804855347,1.0,0.0,0.0,3.566859006881714,3.5668814182281494,8.489168976666406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.27001953125,0.0,1410.7906494140625,1895.4371337890625,0.0,2218.128662109375,0.8848947286605835,1.0,0.0,3.0,1.0,0.0
12054720,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.9201195240020752,0.4670365154743194,0.422219842672348,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.923894703388214,0.4732386767864227,0.4493339359760284,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.8087825179100037,0.3158737123012543,0.2228427529335022,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.7668749690055847,0.2694356441497803,0.2580773830413818,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.7001921534538269,0.2021984606981277,0.9241995811462402,284.9504089355469,284.95001220703125,295.6894226074219,288.1098022460937,295.6889953613281,297.1896667480469,285.9496154785156,1.0,0.5259595513343811,1.0,1.0,0.0,1.0,-2.733351230621338,2.7333452701568604,6.010708148096455e-06,2.1129958629608154,0.938200056552887,0.938200056552887,0.0,137.08880615234375,108.0,26962.439453125,0.0,1805.2957763671875,1.0,283.1499938964844,284.9580078125,291.1129150390625,292.88653564453125,293.1499938964844,293.1499938964844,283.1499938964844,31646.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719448804855347,1.0,0.0,0.0,3.566859006881714,3.5668814182281494,8.489168976666406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.27001953125,0.0,1410.7906494140625,1895.4371337890625,0.0,2218.128662109375,0.8848947286605835,1.0,0.0,3.0,1.0,0.0
12054780,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9426826238632202,0.4643219113349914,0.4193563461303711,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.9498202800750732,0.4750568270683288,0.4505899846553802,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.8269466757774353,0.3165512681007385,0.2229682505130767,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.7848571538925171,0.269649475812912,0.2578224837779999,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7160024046897888,0.2017502635717392,0.9200117588043212,284.9281005859375,284.95001220703125,295.7089538574219,288.1104431152344,295.70855712890625,297.1909484863281,285.9273986816406,1.0,0.5174269676208496,1.0,1.0,0.0,1.0,-2.72623062133789,2.726224660873413,5.979180969006848e-06,2.107372760772705,0.9377422332763672,0.9377422332763672,0.0,125.47967529296876,96.0,27006.244140625,0.0,1740.5587158203125,1.0,283.1499938964844,284.9296875,291.11334228515625,292.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,32789.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725430130958557,1.0,0.0,0.0,3.6292569637298575,3.6292800903320312,8.788782679403084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.64599609375,0.0,1486.3314208984375,1895.4371337890625,0.0,2223.45361328125,0.9003092050552368,1.0,0.0,3.0,1.0,0.0
12054840,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.9426826238632202,0.4643219113349914,0.4193563461303711,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.9498202800750732,0.4750568270683288,0.4505899846553802,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.8269466757774353,0.3165512681007385,0.2229682505130767,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.7848571538925171,0.269649475812912,0.2578224837779999,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7160024046897888,0.2017502635717392,0.9200117588043212,284.9281005859375,284.95001220703125,295.7089538574219,288.1104431152344,295.70855712890625,297.1909484863281,285.9273986816406,1.0,0.5174269676208496,1.0,1.0,0.0,1.0,-2.72623062133789,2.726224660873413,5.979180969006848e-06,2.107372760772705,0.9377422332763672,0.9377422332763672,0.0,125.47967529296876,96.0,27006.244140625,0.0,1740.5587158203125,1.0,283.1499938964844,284.9296875,291.11334228515625,292.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,32789.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725430130958557,1.0,0.0,0.0,3.6292569637298575,3.6292800903320312,8.788782679403084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.64599609375,0.0,1486.3314208984375,1895.4371337890625,0.0,2223.45361328125,0.9003092050552368,1.0,0.0,3.0,1.0,0.0
12054900,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.955222487449646,0.4629960358142853,0.4179534316062927,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.963589072227478,0.4759705066680908,0.4512221813201904,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.8371714949607849,0.3169217407703399,0.2230526059865951,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.7953246235847473,0.2697701156139374,0.2577069699764251,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.724392831325531,0.2015446573495865,0.917995274066925,284.9156494140625,284.95001220703125,295.7186584472656,288.11083984375,295.71826171875,297.1916809082031,285.91473388671875,1.0,0.5131098628044128,1.0,1.0,0.0,1.0,-2.7228434085845947,2.722837448120117,5.964175215922296e-06,2.104680299758911,0.9373879432678224,0.9373879432678224,0.0,119.62552642822266,96.0,27036.734375,0.0,1708.3397216796875,1.0,283.1499938964844,284.9134521484375,291.1138610839844,292.8916320800781,293.1499938964844,293.1499938964844,283.1499938964844,33503.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728496193885803,1.0,0.0,0.0,3.667365312576294,3.667388916015625,8.974321303867328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.642578125,0.0,1533.802490234375,1895.4371337890625,0.0,2226.184814453125,0.9069119095802308,1.0,0.0,3.0,1.0,0.0
12054960,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9682337641716005,0.4616929292678833,0.4165645241737366,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9773853421211244,0.4768882095813751,0.4518535435199737,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.8486617207527161,0.3173140287399292,0.2231493890285492,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8068820238113403,0.2699001431465149,0.2575974464416504,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7334846258163452,0.201351061463356,0.9160223007202148,284.907470703125,284.95001220703125,295.72833251953125,288.111328125,295.7279357910156,297.19244384765625,285.9068298339844,1.0,0.5087642669677734,1.0,1.0,0.0,1.0,-2.719546318054199,2.7195403575897217,5.949563274043612e-06,2.102048397064209,0.9370214343070984,0.9370214343070984,0.0,113.7518310546875,99.0,27048.740234375,0.0,1676.240966796875,1.0,283.1499938964844,284.9033203125,291.11407470703125,292.8924255371094,293.1499938964844,293.1499938964844,283.04998779296875,33931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731122970581055,1.0,0.0,0.0,3.689436435699463,3.689460515975952,9.082665997084404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.37744140625,0.0,1561.841796875,1895.4371337890625,0.0,2228.525634765625,0.91419917345047,1.0,0.0,3.0,1.0,0.0
12055020,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.979831337928772,0.4586917459964752,0.4138004183769226,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.9906830787658693,0.4783952832221985,0.4531574845314026,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.8614398837089539,0.3178848922252655,0.2234385758638382,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.8185388445854187,0.2699727714061737,0.2575128078460693,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.7429230809211731,0.2008203268051147,0.9128601551055908,284.81787109375,284.95001220703125,295.74755859375,288.1124572753906,295.7471618652344,297.1911315917969,285.8168029785156,1.0,0.5045997500419617,1.0,1.0,0.0,1.0,-2.7142364978790283,2.714230537414551,5.925948698859429e-06,2.097752571105957,0.93453848361969,0.93453848361969,0.0,108.03194427490234,102.0,27299.337890625,0.0,1642.01171875,1.0,283.052490234375,284.80084228515625,291.134033203125,292.939697265625,293.1499938964844,293.1499938964844,282.75,34945.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789140343666077,1.0,0.0,0.0,3.735830783843994,3.7358555793762207,9.312530551142116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.76513671875,0.0,1622.7001953125,1895.4371337890625,0.0,2280.3955078125,0.9237009286880492,1.0,0.0,3.0,1.0,0.0
12055080,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.979831337928772,0.4586917459964752,0.4138004183769226,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.9906830787658693,0.4783952832221985,0.4531574845314026,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.8614398837089539,0.3178848922252655,0.2234385758638382,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.8185388445854187,0.2699727714061737,0.2575128078460693,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.7429230809211731,0.2008203268051147,0.9128601551055908,284.81787109375,284.95001220703125,295.74755859375,288.1124572753906,295.7471618652344,297.1911315917969,285.8168029785156,1.0,0.5045997500419617,1.0,1.0,0.0,1.0,-2.7142364978790283,2.714230537414551,5.925948698859429e-06,2.097752571105957,0.93453848361969,0.93453848361969,0.0,108.03194427490234,102.0,27299.337890625,0.0,1642.01171875,1.0,283.052490234375,284.80084228515625,291.134033203125,292.939697265625,293.1499938964844,293.1499938964844,282.75,34945.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789140343666077,1.0,0.0,0.0,3.735830783843994,3.7358555793762207,9.312530551142116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.76513671875,0.0,1622.7001953125,1895.4371337890625,0.0,2280.3955078125,0.9237009286880492,1.0,0.0,3.0,1.0,0.0
12055140,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.9802143573760986,0.4544962644577026,0.4103284776210785,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9935960173606871,0.4789048731327057,0.453870564699173,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8642252087593079,0.3177054524421692,0.2234391719102859,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.8206523656845093,0.2694092988967895,0.2571206092834472,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.7441114783287048,0.1997512429952621,0.9086159467697144,284.58331298828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662353515625,297.18133544921875,285.5812072753906,1.0,0.5025243759155273,1.0,1.0,0.0,1.0,-2.7053558826446533,2.705350160598755,5.8869350141321775e-06,2.0907468795776367,0.9277336597442628,0.9277336597442628,0.0,106.56401824951172,105.0,27916.966796875,0.0,1622.4027099609375,1.0,282.75732421875,284.5400695800781,291.1723327636719,293.04571533203125,293.1499938964844,293.1499938964844,282.45001220703125,35659.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949033379554749,1.0,0.0,0.0,3.749991416931152,3.750016450881958,9.383261954098998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.53369140625,0.0,1644.664306640625,1895.4371337890625,0.0,2424.92236328125,0.9273786544799804,1.0,0.0,3.0,1.0,0.0
12055200,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.9802143573760986,0.4544962644577026,0.4103284776210785,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9935960173606871,0.4789048731327057,0.453870564699173,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8642252087593079,0.3177054524421692,0.2234391719102859,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.8206523656845093,0.2694092988967895,0.2571206092834472,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.7441114783287048,0.1997512429952621,0.9086159467697144,284.58331298828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662353515625,297.18133544921875,285.5812072753906,1.0,0.5025243759155273,1.0,1.0,0.0,1.0,-2.7053558826446533,2.705350160598755,5.8869350141321775e-06,2.0907468795776367,0.9277336597442628,0.9277336597442628,0.0,106.56401824951172,105.0,27916.966796875,0.0,1622.4027099609375,1.0,282.75732421875,284.5400695800781,291.1723327636719,293.04571533203125,293.1499938964844,293.1499938964844,282.45001220703125,35659.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949033379554749,1.0,0.0,0.0,3.749991416931152,3.750016450881958,9.383261954098998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.53369140625,0.0,1644.664306640625,1895.4371337890625,0.0,2424.92236328125,0.9273786544799804,1.0,0.0,3.0,1.0,0.0
12055260,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.9731146097183228,0.4494918286800384,0.4060640931129455,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9901379346847534,0.4785884022712707,0.4538007974624634,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8599114418029785,0.3169022798538208,0.2230168282985687,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8163358569145203,0.2682593464851379,0.2562201619148254,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.7393961548805237,0.1981350034475326,0.9022258520126344,284.3446655273437,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.1655578613281,285.3426513671875,1.0,0.501340389251709,1.0,1.0,0.0,1.0,-2.690882682800293,2.6908769607543945,5.823698302265257e-06,2.079362630844116,0.9176940321922302,0.9176940321922302,0.0,107.59349060058594,108.0,28466.5546875,0.0,1606.398193359375,1.0,282.4574279785156,284.2785339355469,291.1673583984375,293.0843811035156,293.1499938964844,293.1499938964844,282.1499938964844,36237.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089707493782043,1.0,0.0,0.0,3.742496252059937,3.742521286010742,9.345790203951764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.63818359375,0.0,1640.353271484375,1895.4371337890625,0.0,2553.718017578125,0.926094889640808,1.0,0.0,3.0,1.0,0.0
12055320,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.9731146097183228,0.4494918286800384,0.4060640931129455,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9901379346847534,0.4785884022712707,0.4538007974624634,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8599114418029785,0.3169022798538208,0.2230168282985687,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8163358569145203,0.2682593464851379,0.2562201619148254,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.7393961548805237,0.1981350034475326,0.9022258520126344,284.3446655273437,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.1655578613281,285.3426513671875,1.0,0.501340389251709,1.0,1.0,0.0,1.0,-2.690882682800293,2.6908769607543945,5.823698302265257e-06,2.079362630844116,0.9176940321922302,0.9176940321922302,0.0,107.59349060058594,108.0,28466.5546875,0.0,1606.398193359375,1.0,282.4574279785156,284.2785339355469,291.1673583984375,293.0843811035156,293.1499938964844,293.1499938964844,282.1499938964844,36237.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089707493782043,1.0,0.0,0.0,3.742496252059937,3.742521286010742,9.345790203951764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.63818359375,0.0,1640.353271484375,1895.4371337890625,0.0,2553.718017578125,0.926094889640808,1.0,0.0,3.0,1.0,0.0
12055380,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9619478583335876,0.4441484212875366,0.4014711380004883,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9834109544754028,0.4778053760528564,0.4532785713672638,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8525277376174927,0.3157806992530823,0.2223682105541229,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8088942170143127,0.2667606174945831,0.2549944818019867,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.73204505443573,0.1961742341518402,0.8943277597427368,284.1097106933594,284.95001220703125,295.8042907714844,288.1172790527344,295.8039245605469,297.1478576660156,285.1078491210937,1.0,0.5005002617835999,1.0,1.0,0.0,1.0,-2.672994375228882,2.6729886531829834,5.746026999986498e-06,2.0652992725372314,0.9045470952987672,0.9045470952987672,0.0,109.81208801269533,111.0,28960.33984375,0.0,1591.12841796875,1.0,282.1575622558594,284.0231018066406,291.15234375,293.1008605957031,293.1499938964844,293.1499938964844,281.8500061035156,36750.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192111849784851,1.0,0.0,0.0,3.715888261795044,3.715913057327272,9.213371185978758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.67578125,0.0,1613.4359130859375,1895.4371337890625,0.0,2648.262939453125,0.920482099056244,1.0,0.0,3.0,1.0,0.0
12055440,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9619478583335876,0.4441484212875366,0.4014711380004883,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9834109544754028,0.4778053760528564,0.4532785713672638,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8525277376174927,0.3157806992530823,0.2223682105541229,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8088942170143127,0.2667606174945831,0.2549944818019867,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.73204505443573,0.1961742341518402,0.8943277597427368,284.1097106933594,284.95001220703125,295.8042907714844,288.1172790527344,295.8039245605469,297.1478576660156,285.1078491210937,1.0,0.5005002617835999,1.0,1.0,0.0,1.0,-2.672994375228882,2.6729886531829834,5.746026999986498e-06,2.0652992725372314,0.9045470952987672,0.9045470952987672,0.0,109.81208801269533,111.0,28960.33984375,0.0,1591.12841796875,1.0,282.1575622558594,284.0231018066406,291.15234375,293.1008605957031,293.1499938964844,293.1499938964844,281.8500061035156,36750.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192111849784851,1.0,0.0,0.0,3.715888261795044,3.715913057327272,9.213371185978758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.67578125,0.0,1613.4359130859375,1895.4371337890625,0.0,2648.262939453125,0.920482099056244,1.0,0.0,3.0,1.0,0.0
12055500,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.955687701702118,0.4414339363574981,0.3991800546646118,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9795079827308656,0.4773163795471191,0.4529542326927185,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8485780358314514,0.3151693344116211,0.2220239490270614,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8046805262565613,0.2659406363964081,0.254328191280365,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7280862927436829,0.1951230764389038,0.8900920152664185,283.938720703125,284.95001220703125,295.8136291503906,288.1183166503906,295.8132629394531,297.1391906738281,284.927001953125,1.0,0.5001392960548401,1.0,1.0,0.0,1.0,-2.66354775428772,2.6635420322418213,5.705211151507683e-06,2.057868242263794,0.8961567282676697,0.8961567282676697,0.0,111.09788513183594,111.0,29471.849609375,0.0,1583.647705078125,1.0,281.89971923828125,283.8255615234375,291.1752624511719,293.2064208984375,293.1499938964844,293.1499938964844,281.8500061035156,37016.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259706497192383,1.0,0.0,0.0,3.695859432220459,3.6958839893341056,9.11431754957448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.50634765625,0.0,1592.49169921875,1895.4371337890625,0.0,2710.968994140625,0.9161375761032104,1.0,0.0,3.0,1.0,0.0
