time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055560,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9486212134361268,0.4386357367038727,0.3967220783233642,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9749550223350524,0.4767199158668518,0.4524666666984558,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8442279696464539,0.314490407705307,0.2215992510318756,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7999605536460876,0.2650490701198578,0.2535653710365295,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7237358093261719,0.1940061599016189,0.8854802846908569,283.8796081542969,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.12994384765625,284.8779602050781,1.0,0.4997625946998596,1.0,1.0,0.0,1.0,-2.653039932250977,2.653034448623657,5.6600174502818845e-06,2.0496201515197754,0.8883705139160156,0.8883705139160156,0.0,112.56461334228516,114.0,29407.525390625,0.0,1575.5391845703125,1.0,281.8577575683594,283.7749938964844,291.1418762207031,293.1164245605469,293.1499938964844,293.1499938964844,282.1499938964844,37250.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267813324928284,1.0,0.0,0.0,3.670690536499024,3.670714855194092,8.990602964331629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.8681640625,0.0,1565.718017578125,1895.4371337890625,0.0,2718.503662109375,0.9107165932655334,1.0,0.0,3.0,1.0,0.0
12055620,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.9390742182731628,0.4355935752391815,0.3933647871017456,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.969386100769043,0.4774199426174164,0.452625572681427,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.839181125164032,0.3147010505199432,0.221448466181755,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7940158843994141,0.2644180655479431,0.2526918053627014,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7178136706352234,0.1926914453506469,0.878581166267395,284.1014404296875,284.95001220703125,295.8414306640625,288.12176513671875,295.841064453125,297.129638671875,285.1040344238281,1.0,0.4994195997714996,1.0,1.0,0.0,1.0,-2.639660358428955,2.639654874801636,5.602182227448793e-06,2.0388495922088623,0.8788049221038818,0.8788049221038818,0.0,114.53153228759766,117.0,28658.80859375,0.0,1565.7401123046875,1.0,282.14215087890625,284.0282592773437,291.03192138671875,292.88116455078125,293.1499938964844,293.1499938964844,282.45001220703125,37251.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034318089485168,1.0,0.0,0.0,3.6230216026306152,3.623045682907105,8.758609624237579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.865234375,0.0,1512.655029296875,1895.4371337890625,0.0,2502.8427734375,0.9001299738883972,1.0,0.0,3.0,1.0,0.0
12055680,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.9390742182731628,0.4355935752391815,0.3933647871017456,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.969386100769043,0.4774199426174164,0.452625572681427,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.839181125164032,0.3147010505199432,0.221448466181755,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7940158843994141,0.2644180655479431,0.2526918053627014,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7178136706352234,0.1926914453506469,0.878581166267395,284.1014404296875,284.95001220703125,295.8414306640625,288.12176513671875,295.841064453125,297.129638671875,285.1040344238281,1.0,0.4994195997714996,1.0,1.0,0.0,1.0,-2.639660358428955,2.639654874801636,5.602182227448793e-06,2.0388495922088623,0.8788049221038818,0.8788049221038818,0.0,114.53153228759766,117.0,28658.80859375,0.0,1565.7401123046875,1.0,282.14215087890625,284.0282592773437,291.03192138671875,292.88116455078125,293.1499938964844,293.1499938964844,282.45001220703125,37251.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034318089485168,1.0,0.0,0.0,3.6230216026306152,3.623045682907105,8.758609624237579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.865234375,0.0,1512.655029296875,1895.4371337890625,0.0,2502.8427734375,0.9001299738883972,1.0,0.0,3.0,1.0,0.0
12055740,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.9355661273002625,0.4345475733280182,0.3921224176883697,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.9687057733535768,0.4798744916915893,0.4546269476413727,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.8386517763137817,0.3164328336715698,0.2224578112363815,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.7926151156425476,0.2650282979011535,0.2530485391616821,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.7158278226852417,0.1925073713064193,0.8767805695533752,284.353271484375,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.14556884765625,285.3563232421875,1.0,0.5001567602157593,1.0,1.0,0.0,1.0,-2.6400399208068848,2.6400341987609863,5.603129011433339e-06,2.0388195514678955,0.8728691339492798,0.8728691339492798,0.0,115.4327163696289,120.0,28032.3984375,0.0,1570.3297119140625,1.0,282.4413757324219,284.3065185546875,291.027587890625,292.8102111816406,293.1499938964844,293.1499938964844,282.75,37055.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797439694404602,1.0,0.0,0.0,3.5826103687286377,3.5826339721679688,8.564311428926885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.03662109375,0.0,1467.2332763671875,1895.4371337890625,0.0,2287.842041015625,0.8910055160522461,1.0,0.0,3.0,1.0,0.0
12055800,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.9355661273002625,0.4345475733280182,0.3921224176883697,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.9687057733535768,0.4798744916915893,0.4546269476413727,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.8386517763137817,0.3164328336715698,0.2224578112363815,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.7926151156425476,0.2650282979011535,0.2530485391616821,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.7158278226852417,0.1925073713064193,0.8767805695533752,284.353271484375,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.14556884765625,285.3563232421875,1.0,0.5001567602157593,1.0,1.0,0.0,1.0,-2.6400399208068848,2.6400341987609863,5.603129011433339e-06,2.0388195514678955,0.8728691339492798,0.8728691339492798,0.0,115.4327163696289,120.0,28032.3984375,0.0,1570.3297119140625,1.0,282.4413757324219,284.3065185546875,291.027587890625,292.8102111816406,293.1499938964844,293.1499938964844,282.75,37055.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797439694404602,1.0,0.0,0.0,3.5826103687286377,3.5826339721679688,8.564311428926885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.03662109375,0.0,1467.2332763671875,1895.4371337890625,0.0,2287.842041015625,0.8910055160522461,1.0,0.0,3.0,1.0,0.0
12055860,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.9338361024856568,0.4344160854816437,0.3918520808219909,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.9694886207580566,0.4832319319248199,0.4576177299022674,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.8395467400550842,0.3189919292926788,0.2241284996271133,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7927218675613403,0.2663728594779968,0.2541855275630951,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.7153612375259399,0.1930557191371917,0.8786094188690186,284.6081237792969,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.1683654785156,285.6112670898437,1.0,0.5019587874412537,1.0,1.0,0.0,1.0,-2.648874044418335,2.6488683223724365,5.640230483550113e-06,2.045418739318848,0.8703531622886658,0.8703531622886658,0.0,116.301513671875,123.0,27490.9296875,0.0,1586.6033935546875,1.0,282.7410583496094,284.5850830078125,291.05877685546875,292.80133056640625,293.1499938964844,293.1499938964844,283.04998779296875,36752.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626599073410034,1.0,0.0,0.0,3.5534183979034424,3.5534417629241943,8.425312216786551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.818359375,0.0,1433.8291015625,1895.4371337890625,0.0,2135.943115234375,0.8842965960502625,1.0,0.0,3.0,1.0,0.0
12055920,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.9338361024856568,0.4344160854816437,0.3918520808219909,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.9694886207580566,0.4832319319248199,0.4576177299022674,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.8395467400550842,0.3189919292926788,0.2241284996271133,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7927218675613403,0.2663728594779968,0.2541855275630951,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.7153612375259399,0.1930557191371917,0.8786094188690186,284.6081237792969,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.1683654785156,285.6112670898437,1.0,0.5019587874412537,1.0,1.0,0.0,1.0,-2.648874044418335,2.6488683223724365,5.640230483550113e-06,2.045418739318848,0.8703531622886658,0.8703531622886658,0.0,116.301513671875,123.0,27490.9296875,0.0,1586.6033935546875,1.0,282.7410583496094,284.5850830078125,291.05877685546875,292.80133056640625,293.1499938964844,293.1499938964844,283.04998779296875,36752.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626599073410034,1.0,0.0,0.0,3.5534183979034424,3.5534417629241943,8.425312216786551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.818359375,0.0,1433.8291015625,1895.4371337890625,0.0,2135.943115234375,0.8842965960502625,1.0,0.0,3.0,1.0,0.0
12055980,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.932331681251526,0.4348502159118652,0.3921461403369903,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.9703946709632874,0.4871364533901214,0.4611894488334656,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.8406928777694702,0.3220753371715545,0.2262075245380401,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.7931320667266846,0.2681869864463806,0.2558202743530273,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.7153393030166626,0.1940824687480926,0.8828453421592712,284.86181640625,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.1938171386719,285.8648681640625,1.0,0.5046535134315491,1.0,1.0,0.0,1.0,-2.6630678176879883,2.66306209564209,5.700520432583289e-06,2.056225538253784,0.871211588382721,0.871211588382721,0.0,117.48274993896484,126.0,27004.900390625,0.0,1611.97705078125,1.0,283.04083251953125,284.8603515625,291.0884704589844,292.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,36387.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512137293815613,1.0,0.0,0.0,3.537841796875,3.537864923477173,8.351608471457439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.2919921875,0.0,1414.744140625,1895.4371337890625,0.0,2035.9609375,0.8785660862922668,1.0,0.0,3.0,1.0,0.0
12056040,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.932331681251526,0.4348502159118652,0.3921461403369903,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.9703946709632874,0.4871364533901214,0.4611894488334656,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.8406928777694702,0.3220753371715545,0.2262075245380401,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.7931320667266846,0.2681869864463806,0.2558202743530273,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.7153393030166626,0.1940824687480926,0.8828453421592712,284.86181640625,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.1938171386719,285.8648681640625,1.0,0.5046535134315491,1.0,1.0,0.0,1.0,-2.6630678176879883,2.66306209564209,5.700520432583289e-06,2.056225538253784,0.871211588382721,0.871211588382721,0.0,117.48274993896484,126.0,27004.900390625,0.0,1611.97705078125,1.0,283.04083251953125,284.8603515625,291.0884704589844,292.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,36387.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512137293815613,1.0,0.0,0.0,3.537841796875,3.537864923477173,8.351608471457439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.2919921875,0.0,1414.744140625,1895.4371337890625,0.0,2035.9609375,0.8785660862922668,1.0,0.0,3.0,1.0,0.0
12056100,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.9310978651046752,0.4349444210529327,0.3923203647136688,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.970436155796051,0.4890195429325104,0.4630294740200043,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.8409528136253357,0.3235934376716614,0.2273027002811432,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372863769531,0.7930377721786499,0.2690951824188232,0.256718099117279,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.7151229381561279,0.1946273893117904,0.8854284882545471,284.93853759765625,284.95001220703125,295.9052429199219,288.1319885253906,295.9048767089844,297.2048645019531,285.94390869140625,1.0,0.5062515735626221,1.0,1.0,0.0,1.0,-2.670988082885742,2.670982360839844,5.734425030823331e-06,2.0623152256011963,0.8718881607055664,0.8718881607055664,0.0,118.30686950683594,126.0,26871.201171875,0.0,1626.99072265625,1.0,283.1307067871094,284.9457702636719,291.1145935058594,292.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,35988.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508149743080139,1.0,0.0,0.0,3.5205612182617188,3.5205841064453125,8.270221201200911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.927734375,0.0,1393.7880859375,1895.4371337890625,0.0,2032.5059814453125,0.8760823607444763,1.0,0.0,3.0,1.0,0.0
12056160,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.929225206375122,0.4349042475223541,0.3923916816711426,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.9699453115463256,0.4907927811145782,0.4647896289825439,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.840769350528717,0.3250412046909332,0.2283646017313003,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.7925012111663818,0.2699492871761322,0.2575874328613281,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.7145403027534485,0.1951363831758499,0.8879638910293579,284.9720458984375,284.95001220703125,295.91424560546875,288.1337280273437,295.91387939453125,297.2142944335937,285.9737243652344,1.0,0.507937490940094,1.0,1.0,0.0,1.0,-2.6785573959350586,2.67855167388916,5.766934918938205e-06,2.068141460418701,0.8723917603492737,0.8723917603492737,0.0,119.33959197998048,129.0,26930.244140625,0.0,1642.5330810546875,1.0,283.1467590332031,284.9765014648437,291.14666748046875,292.884765625,293.1499938964844,293.1499938964844,283.1499938964844,35773.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536358833312988,1.0,0.0,0.0,3.5129971504211426,3.513019800186157,8.234720780819771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.9140625,0.0,1384.3902587890625,1895.4371337890625,0.0,2056.98828125,0.8712078332901001,1.0,0.0,3.0,1.0,0.0
12056220,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9232923984527588,0.43422731757164,0.3920342326164245,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9670993685722352,0.4938139915466308,0.4678671956062317,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8388529419898987,0.3275627195835113,0.2302645593881607,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7898573279380798,0.2713410556316376,0.2590842843055725,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7119830250740051,0.1958940029144287,0.8921673893928528,285.002685546875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2265930175781,286.003662109375,1.0,0.5113583207130432,1.0,1.0,0.0,1.0,-2.69096302986145,2.6909570693969727,5.820475053042173e-06,2.07771897315979,0.8733286261558533,0.8733286261558533,0.0,122.04854583740234,132.0,27029.541015625,0.0,1672.8397216796875,1.0,283.14990234375,285.0071105957031,291.1777648925781,292.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,34938.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762607216835022,1.0,0.0,0.0,3.4761505126953125,3.476172685623169,8.062884262471925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.80029296875,0.0,1340.6533203125,1895.4371337890625,0.0,2135.4794921875,0.8618127703666687,1.0,0.0,3.0,1.0,0.0
12056280,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9232923984527588,0.43422731757164,0.3920342326164245,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9670993685722352,0.4938139915466308,0.4678671956062317,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8388529419898987,0.3275627195835113,0.2302645593881607,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7898573279380798,0.2713410556316376,0.2590842843055725,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7119830250740051,0.1958940029144287,0.8921673893928528,285.002685546875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2265930175781,286.003662109375,1.0,0.5113583207130432,1.0,1.0,0.0,1.0,-2.69096302986145,2.6909570693969727,5.820475053042173e-06,2.07771897315979,0.8733286261558533,0.8733286261558533,0.0,122.04854583740234,132.0,27029.541015625,0.0,1672.8397216796875,1.0,283.14990234375,285.0071105957031,291.1777648925781,292.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,34938.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762607216835022,1.0,0.0,0.0,3.4761505126953125,3.476172685623169,8.062884262471925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.80029296875,0.0,1340.6533203125,1895.4371337890625,0.0,2135.4794921875,0.8618127703666687,1.0,0.0,3.0,1.0,0.0
12056340,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.915945827960968,0.4332038462162018,0.3912758827209472,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9628263115882874,0.4964498579502105,0.4705179631710052,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.8358452916145325,0.3298288285732269,0.2319526672363281,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.7860578894615173,0.2724638879299164,0.2603039443492889,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7082319855690002,0.1963927298784256,0.8951754570007324,285.02911376953125,284.95001220703125,295.95001220703125,288.1412048339844,295.9496459960937,297.2340393066406,286.030029296875,1.0,0.5146743059158325,1.0,1.0,0.0,1.0,-2.700348138809204,2.7003421783447266,5.861149020347511e-06,2.0849671363830566,0.8745759725570679,0.8745759725570679,0.0,125.21886444091795,135.0,27100.611328125,0.0,1701.099609375,1.0,283.1499938964844,285.0347900390625,291.1726379394531,292.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,33990.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691577672958374,1.0,0.0,0.0,3.4343011379241943,3.4343228340148926,7.869915066294197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.35693359375,0.0,1292.025634765625,1895.4371337890625,0.0,2193.362548828125,0.8511940240859985,1.0,0.0,3.0,1.0,0.0
12056400,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.915945827960968,0.4332038462162018,0.3912758827209472,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9628263115882874,0.4964498579502105,0.4705179631710052,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.8358452916145325,0.3298288285732269,0.2319526672363281,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.7860578894615173,0.2724638879299164,0.2603039443492889,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7082319855690002,0.1963927298784256,0.8951754570007324,285.02911376953125,284.95001220703125,295.95001220703125,288.1412048339844,295.9496459960937,297.2340393066406,286.030029296875,1.0,0.5146743059158325,1.0,1.0,0.0,1.0,-2.700348138809204,2.7003421783447266,5.861149020347511e-06,2.0849671363830566,0.8745759725570679,0.8745759725570679,0.0,125.21886444091795,135.0,27100.611328125,0.0,1701.099609375,1.0,283.1499938964844,285.0347900390625,291.1726379394531,292.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,33990.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691577672958374,1.0,0.0,0.0,3.4343011379241943,3.4343228340148926,7.869915066294197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.35693359375,0.0,1292.025634765625,1895.4371337890625,0.0,2193.362548828125,0.8511940240859985,1.0,0.0,3.0,1.0,0.0
12056460,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.9222002625465392,0.4362080693244934,0.3931297957897186,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738220214844,0.9706968069076538,0.503241240978241,0.4759635329246521,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.843620240688324,0.3363902270793915,0.2358059138059616,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.793911874294281,0.2780016362667084,0.2645178735256195,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.7160255908966064,0.2014949023723602,0.912944197654724,285.0736083984375,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.2799377441406,286.0758972167969,1.0,0.5196186900138855,1.0,1.0,0.0,1.0,-2.740133285522461,2.7401273250579834,6.034480520611396e-06,2.1153807640075684,0.8764970302581787,0.8764970302581787,0.0,124.67422485351562,138.0,27401.68359375,0.0,1757.6416015625,1.0,283.1499938964844,285.0789794921875,291.16510009765625,292.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,32963.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726069688796997,1.0,0.0,0.0,3.390273094177246,3.390294075012207,7.669422643630242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.46826171875,0.0,1241.84619140625,1895.4371337890625,0.0,2224.023681640625,0.8400080800056458,1.0,0.0,3.0,1.0,0.0
12056520,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.9222002625465392,0.4362080693244934,0.3931297957897186,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738220214844,0.9706968069076538,0.503241240978241,0.4759635329246521,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.843620240688324,0.3363902270793915,0.2358059138059616,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.793911874294281,0.2780016362667084,0.2645178735256195,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.7160255908966064,0.2014949023723602,0.912944197654724,285.0736083984375,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.2799377441406,286.0758972167969,1.0,0.5196186900138855,1.0,1.0,0.0,1.0,-2.740133285522461,2.7401273250579834,6.034480520611396e-06,2.1153807640075684,0.8764970302581787,0.8764970302581787,0.0,124.67422485351562,138.0,27401.68359375,0.0,1757.6416015625,1.0,283.1499938964844,285.0789794921875,291.16510009765625,292.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,32963.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726069688796997,1.0,0.0,0.0,3.390273094177246,3.390294075012207,7.669422643630242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.46826171875,0.0,1241.84619140625,1895.4371337890625,0.0,2224.023681640625,0.8400080800056458,1.0,0.0,3.0,1.0,0.0
12056580,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.9231116771697998,0.4373715817928314,0.394473671913147,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.9736949801445008,0.5082569122314453,0.4809995293617248,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.8474697470664978,0.3412201404571533,0.2394056022167205,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.797727644443512,0.281833291053772,0.2684724330902099,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.7201216220855713,0.2049854546785354,0.9302095770835876,285.12322998046875,284.95001220703125,295.9853820800781,288.1556091308594,295.98504638671875,297.3038330078125,286.12506103515625,1.0,0.5254872441291809,1.0,1.0,0.0,1.0,-2.777640581130981,2.777634382247925,6.201475571288029e-06,2.144643545150757,0.8791647553443909,0.8791647553443909,0.0,126.19036102294922,141.0,27695.4296875,0.0,1821.8333740234373,1.0,283.1499938964844,285.1258544921875,291.1719055175781,292.9794616699219,293.1499938964844,293.1499938964844,283.1499938964844,31888.548828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757410407066345,1.0,0.0,0.0,3.346187829971313,3.346208333969116,7.471261938007956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.58935546875,0.0,1192.5,1895.4371337890625,0.0,2251.9873046875,0.8287423253059387,1.0,0.0,3.0,1.0,0.0
12056640,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.9231116771697998,0.4373715817928314,0.394473671913147,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.9736949801445008,0.5082569122314453,0.4809995293617248,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.8474697470664978,0.3412201404571533,0.2394056022167205,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.797727644443512,0.281833291053772,0.2684724330902099,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.7201216220855713,0.2049854546785354,0.9302095770835876,285.12322998046875,284.95001220703125,295.9853820800781,288.1556091308594,295.98504638671875,297.3038330078125,286.12506103515625,1.0,0.5254872441291809,1.0,1.0,0.0,1.0,-2.777640581130981,2.777634382247925,6.201475571288029e-06,2.144643545150757,0.8791647553443909,0.8791647553443909,0.0,126.19036102294922,141.0,27695.4296875,0.0,1821.8333740234373,1.0,283.1499938964844,285.1258544921875,291.1719055175781,292.9794616699219,293.1499938964844,293.1499938964844,283.1499938964844,31888.548828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757410407066345,1.0,0.0,0.0,3.346187829971313,3.346208333969116,7.471261938007956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.58935546875,0.0,1192.5,1895.4371337890625,0.0,2251.9873046875,0.8287423253059387,1.0,0.0,3.0,1.0,0.0
12056700,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.9212178587913512,0.4376581609249115,0.3948300182819366,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.9731644988059998,0.5104238390922546,0.4831539392471313,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14752197265625,0.8475269675254822,0.3433057963848114,0.2409436553716659,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.7976477742195129,0.2833750545978546,0.2700614333152771,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.7203510999679565,0.2063310295343399,0.9369344711303712,285.147705078125,284.95001220703125,295.99420166015625,288.1611328125,295.99383544921875,297.3113098144531,286.1496276855469,1.0,0.5283769369125366,1.0,1.0,0.0,1.0,-2.7925021648406982,2.7924959659576416,6.268280230870005e-06,2.156240940093994,0.880728542804718,0.880728542804718,0.0,127.68128967285156,141.0,27797.615234375,0.0,1851.9334716796875,1.0,283.1499938964844,285.15057373046875,291.1769104003906,292.9908447265625,293.1499938964844,293.1499938964844,283.1499938964844,31200.9765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772982716560364,1.0,0.0,0.0,3.3165712356567383,3.316591262817383,7.339592684729723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.279296875,0.0,1160.261474609375,1895.4371337890625,0.0,2265.917236328125,0.8240323066711426,1.0,0.0,3.0,1.0,0.0
12056760,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.9186244010925292,0.4378413259983063,0.3950844407081604,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663513183594,0.9719952344894408,0.5124556422233582,0.4851691126823425,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.8469908237457275,0.3452664911746979,0.2423841655254364,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.7969161868095398,0.2847600877285003,0.271486759185791,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.7199599146842957,0.207495704293251,0.9427762627601624,285.1662292480469,284.95001220703125,296.0029602050781,288.1673583984375,296.00262451171875,297.3169860839844,286.16778564453125,1.0,0.5311840772628784,1.0,1.0,0.0,1.0,-2.8056979179382324,2.805691719055176,6.327904884528834e-06,2.166541814804077,0.8823583722114563,0.8823583722114563,0.0,129.39376831054688,144.0,27907.896484375,0.0,1880.761474609375,1.0,283.1499938964844,285.1676940917969,291.18267822265625,293.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,30803.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778809130191803,1.0,0.0,0.0,3.3023922443389893,3.3024120330810547,7.276970563907526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.2509765625,0.0,1144.5562744140625,1895.4371337890625,0.0,2279.454345703125,0.8175064325332642,1.0,0.0,3.0,1.0,0.0
12056820,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.9126452207565308,0.4380430579185486,0.3954123258590698,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.968772292137146,0.5162739753723145,0.4889292418956756,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.8451339602470398,0.3489747941493988,0.2450870722532272,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.7945396900177002,0.2872331440448761,0.2740136981010437,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.7182276248931885,0.2094580382108688,0.952605128288269,285.20587158203125,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.3250732421875,286.2073059082031,1.0,0.536512017250061,1.0,1.0,0.0,1.0,-2.8287134170532227,2.828706979751587,6.432604550354881e-06,2.1845219135284424,0.8860557079315186,0.8860557079315186,0.0,133.09140014648438,147.0,28076.04296875,0.0,1935.06103515625,1.0,283.1499938964844,285.20709228515625,291.19451904296875,293.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,29715.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813349962234497,1.0,0.0,0.0,3.2588884830474854,3.2589077949523926,7.086508162501559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.68701171875,0.0,1098.034423828125,1895.4371337890625,0.0,2302.134765625,0.8063086867332458,1.0,0.0,3.0,1.0,0.0
12056880,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.9126452207565308,0.4380430579185486,0.3954123258590698,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.968772292137146,0.5162739753723145,0.4889292418956756,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.8451339602470398,0.3489747941493988,0.2450870722532272,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.7945396900177002,0.2872331440448761,0.2740136981010437,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.7182276248931885,0.2094580382108688,0.952605128288269,285.20587158203125,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.3250732421875,286.2073059082031,1.0,0.536512017250061,1.0,1.0,0.0,1.0,-2.8287134170532227,2.828706979751587,6.432604550354881e-06,2.1845219135284424,0.8860557079315186,0.8860557079315186,0.0,133.09140014648438,147.0,28076.04296875,0.0,1935.06103515625,1.0,283.1499938964844,285.20709228515625,291.19451904296875,293.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,29715.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813349962234497,1.0,0.0,0.0,3.2588884830474854,3.2589077949523926,7.086508162501559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.68701171875,0.0,1098.034423828125,1895.4371337890625,0.0,2302.134765625,0.8063086867332458,1.0,0.0,3.0,1.0,0.0
12056940,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.9092861413955688,0.4381074011325836,0.3955376446247101,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.9668080806732178,0.5183247327804565,0.4909352362155914,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.8439750671386719,0.3509848415851593,0.2465412318706512,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.7930356860160828,0.2885100543498993,0.275307297706604,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.717022716999054,0.2104132026433944,0.9573647379875184,285.2297668457031,284.95001220703125,296.0302124023437,288.1910705566406,296.0298767089844,297.328369140625,286.2313842773437,1.0,0.5393326282501221,1.0,1.0,0.0,1.0,-2.840299367904663,2.840292930603028,6.485654921561945e-06,2.193582057952881,0.8883761763572693,0.8883761763572693,0.0,135.1885986328125,147.0,28147.3359375,0.0,1963.84375,1.0,283.1499938964844,285.23199462890625,291.2016906738281,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,28978.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824322581291199,1.0,0.0,0.0,3.227532863616944,3.2275516986846924,6.950797342142323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.23095703125,0.0,1065.5283203125,1895.4371337890625,0.0,2312.005126953125,0.8011292815208435,1.0,0.0,3.0,1.0,0.0
12057000,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.906769871711731,0.4381439685821533,0.3956258296966553,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.96528959274292,0.5199066400527954,0.492483377456665,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.8430996537208557,0.3525464832782745,0.2476702183485031,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.7918697595596313,0.2894788682460785,0.2762870788574219,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.7160523533821106,0.2111147195100784,0.9608561396598816,285.2440185546875,284.95001220703125,296.0378723144531,288.1988830566406,296.0375366210937,297.33056640625,286.245361328125,1.0,0.5414770245552063,1.0,1.0,0.0,1.0,-2.8489978313446045,2.8489913940429688,6.525639491883339e-06,2.200389623641968,0.8902503252029419,0.8902503252029419,0.0,136.81346130371094,150.0,28219.232421875,0.0,1985.8389892578125,1.0,283.1499938964844,285.2454528808594,291.2083740234375,293.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,28629.943359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832031846046448,1.0,0.0,0.0,3.215649604797364,3.2156684398651123,6.899709319441172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.2685546875,0.0,1052.911865234375,1895.4371337890625,0.0,2318.947021484375,0.7951460480690002,1.0,0.0,3.0,1.0,0.0
12057060,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.9038795232772828,0.4381862282752991,0.3957187235355377,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.9634917974472046,0.521807074546814,0.4943322539329529,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.842091977596283,0.3544357120990753,0.249028280377388,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.7904924154281616,0.2906289100646972,0.2774420082569122,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.71486896276474,0.2119247913360595,0.9648608565330504,285.2666931152344,284.95001220703125,296.0471496582031,288.2089538574219,296.0468139648437,297.3329467773437,286.2682800292969,1.0,0.5440043210983276,1.0,1.0,0.0,1.0,-2.859166145324707,2.859159469604492,6.572546681127278e-06,2.2083520889282227,0.8927295804023743,0.8927295804023743,0.0,138.75405883789062,150.0,28277.068359375,0.0,2011.9078369140625,1.0,283.1499938964844,285.2694091796875,291.2167053222656,293.0597839355469,293.1499938964844,293.1499938964844,283.1499938964844,27919.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839491367340088,1.0,0.0,0.0,3.1851723194122314,3.1851906776428223,6.769540163986676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.3212890625,0.0,1022.1466674804688,1895.4371337890625,0.0,2325.6689453125,0.7901706695556641,1.0,0.0,3.0,1.0,0.0
12057120,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9015383720397948,0.4382204115390777,0.3958007991313934,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.9620048999786376,0.5234472751617432,0.4959299862384796,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.281494140625,0.8412948250770569,0.356079488992691,0.2502100467681885,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.7893608212471008,0.2916135191917419,0.2784299552440643,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7138671278953552,0.2126018106937408,0.9682033658027648,285.2816162109375,284.95001220703125,296.0552062988281,288.21826171875,296.05487060546875,297.33477783203125,286.2829284667969,1.0,0.546149730682373,1.0,1.0,0.0,1.0,-2.8678109645843506,2.867804288864136,6.612568995478796e-06,2.2151267528533936,0.8949437141418457,0.8949437141418457,0.0,140.40582275390625,153.0,28347.6875,0.0,2034.213623046875,1.0,283.1499938964844,285.2835998535156,291.2251892089844,293.072265625,293.1499938964844,293.1499938964844,283.1499938964844,27548.916015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845470905303955,1.0,0.0,0.0,3.1725544929504395,3.1725728511810303,6.716012990182207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.8056640625,0.0,1009.0708618164062,1895.4371337890625,0.0,2331.060546875,0.7839933037757874,1.0,0.0,3.0,1.0,0.0
12057180,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.8968296647071838,0.4383111894130707,0.3959768414497375,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31951904296875,0.9590409398078918,0.5269439816474915,0.499320924282074,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193054199219,0.8398116827011108,0.3596243858337402,0.2527469396591186,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31915283203125,0.7871325016021729,0.2936978936195373,0.2805085182189941,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.7118138670921326,0.2139959335327148,0.975037693977356,285.31939697265625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721435546875,297.33837890625,286.3207092285156,1.0,0.5506095290184021,1.0,1.0,0.0,1.0,-2.8858609199523926,2.8858542442321777,6.696550826745806e-06,2.229282855987549,0.9001412391662598,0.9001412391662598,0.0,143.84390258789062,156.0,28466.642578125,0.0,2081.1318359375,1.0,283.1499938964844,285.3221435546875,291.2450256347656,293.0987243652344,293.1499938964844,293.1499938964844,283.1499938964844,26472.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855485677719116,1.0,0.0,0.0,3.1293270587921143,3.129344701766968,6.534242515954247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.591796875,0.0,966.2594604492188,1895.4371337890625,0.0,2340.09765625,0.7727885842323303,1.0,0.0,3.0,1.0,0.0
12057240,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.8968296647071838,0.4383111894130707,0.3959768414497375,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31951904296875,0.9590409398078918,0.5269439816474915,0.499320924282074,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193054199219,0.8398116827011108,0.3596243858337402,0.2527469396591186,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31915283203125,0.7871325016021729,0.2936978936195373,0.2805085182189941,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.7118138670921326,0.2139959335327148,0.975037693977356,285.31939697265625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721435546875,297.33837890625,286.3207092285156,1.0,0.5506095290184021,1.0,1.0,0.0,1.0,-2.8858609199523926,2.8858542442321777,6.696550826745806e-06,2.229282855987549,0.9001412391662598,0.9001412391662598,0.0,143.84390258789062,156.0,28466.642578125,0.0,2081.1318359375,1.0,283.1499938964844,285.3221435546875,291.2450256347656,293.0987243652344,293.1499938964844,293.1499938964844,283.1499938964844,26472.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855485677719116,1.0,0.0,0.0,3.1293270587921143,3.129344701766968,6.534242515954247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.591796875,0.0,966.2594604492188,1895.4371337890625,0.0,2340.09765625,0.7727885842323303,1.0,0.0,3.0,1.0,0.0
12057300,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3413391113281,0.8946210145950317,0.4383694231510162,0.3960692584514618,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.957672655582428,0.528684675693512,0.5010021924972534,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.8391815423965454,0.3614106774330139,0.2540201842784881,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.7861189842224121,0.2947318851947784,0.2815340757369995,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.7108421921730042,0.2146721929311752,0.9783312678337096,285.34130859375,284.95001220703125,296.0810546875,288.25128173828125,296.08074951171875,297.3400573730469,286.34295654296875,1.0,0.5527800917625427,1.0,1.0,0.0,1.0,-2.894715070724488,2.8947081565856934,6.737949206581106e-06,2.2362310886383057,0.9029697179794312,0.9029697179794312,0.0,145.5130615234375,156.0,28509.619140625,0.0,2104.25732421875,1.0,283.1499938964844,285.3456115722656,291.2556457519531,293.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,25804.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859423756599426,1.0,0.0,0.0,3.099759101867676,3.099776268005371,6.411345907508803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.35205078125,0.0,938.0458374023438,1895.4371337890625,0.0,2343.65380859375,0.7680206894874573,1.0,0.0,3.0,1.0,0.0
12057360,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577880859375,0.8925191164016724,0.4384359419345855,0.3961745500564575,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9563918709754944,0.5304211974143982,0.5026834011077881,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.8386332988739014,0.3632079660892486,0.2553028762340545,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575134277344,0.7851812243461609,0.295763224363327,0.282557874917984,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.7099190950393677,0.2153391689062118,0.9815799593925476,285.3577575683594,284.95001220703125,296.08966064453125,288.2632751464844,296.0893249511719,297.3416748046875,286.3591003417969,1.0,0.5549218654632568,1.0,1.0,0.0,1.0,-2.9035398960113525,2.9035329818725586,6.779343493690249e-06,2.24315881729126,0.9058551788330078,0.9058551788330078,0.0,147.14828491210938,159.0,28579.107421875,0.0,2127.29443359375,1.0,283.1499938964844,285.3614196777344,291.2674560546875,293.12750244140625,293.1499938964844,293.1499938964844,283.1499938964844,25402.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786348819732666,1.0,0.0,0.0,3.085834503173828,3.0858516693115234,6.353873800435395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.71826171875,0.0,924.3806762695312,1895.4371337890625,0.0,2347.3251953125,0.7675022482872009,1.0,0.0,3.0,1.0,0.0
