time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057420,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.8883475065231323,0.4384522438049316,0.3963208794593811,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.9538069367408752,0.5337631702423096,0.5059590339660645,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.368896484375,0.8375505805015564,0.3667398989200592,0.2578462660312652,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36883544921875,0.7833061218261719,0.2977470159530639,0.2845539152622223,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.7080183625221252,0.2165924608707428,0.9878003001213074,285.36895751953125,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.3436889648437,286.3695068359375,1.0,0.5591110587120056,1.0,1.0,0.0,1.0,-2.920587539672852,2.9205808639526367,6.85971417624387e-06,2.2565619945526123,0.911514163017273,0.911514163017273,0.0,150.41696166992188,162.0,28780.658203125,0.0,2172.705078125,1.0,283.1499938964844,285.3665771484375,291.2952575683594,293.167236328125,293.1499938964844,293.1499938964844,283.1499938964844,25349.701171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877099514007568,1.0,0.0,0.0,3.102632522583008,3.1026499271392822,6.423238119168673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.4443359375,0.0,937.462646484375,1895.4371337890625,0.0,2359.631591796875,0.7717078328132629,1.0,0.0,3.0,1.0,0.0
12057480,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.8883475065231323,0.4384522438049316,0.3963208794593811,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.9538069367408752,0.5337631702423096,0.5059590339660645,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.368896484375,0.8375505805015564,0.3667398989200592,0.2578462660312652,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36883544921875,0.7833061218261719,0.2977470159530639,0.2845539152622223,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.7080183625221252,0.2165924608707428,0.9878003001213074,285.36895751953125,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.3436889648437,286.3695068359375,1.0,0.5591110587120056,1.0,1.0,0.0,1.0,-2.920587539672852,2.9205808639526367,6.85971417624387e-06,2.2565619945526123,0.911514163017273,0.911514163017273,0.0,150.41696166992188,162.0,28780.658203125,0.0,2172.705078125,1.0,283.1499938964844,285.3665771484375,291.2952575683594,293.167236328125,293.1499938964844,293.1499938964844,283.1499938964844,25349.701171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877099514007568,1.0,0.0,0.0,3.102632522583008,3.1026499271392822,6.423238119168673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.4443359375,0.0,937.462646484375,1895.4371337890625,0.0,2359.631591796875,0.7717078328132629,1.0,0.0,3.0,1.0,0.0
12057540,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.8840591907501221,0.4382946789264679,0.3963178992271423,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.9510165452957152,0.5369005799293518,0.509052038192749,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.8363487720489502,0.370164692401886,0.2603210806846618,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.7812891602516174,0.2995985150337219,0.2864347398281097,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.7059285044670105,0.2177122980356216,0.9934676885604858,285.36541748046875,284.95001220703125,296.123779296875,288.3152160644531,296.1234741210937,297.3439025878906,286.365478515625,1.0,0.5631455183029175,1.0,1.0,0.0,1.0,-2.9363512992858887,2.9363443851470947,6.934490556886885e-06,2.268972158432007,0.9170204997062684,0.9170204997062684,0.0,153.73428344726562,165.0,29007.47265625,0.0,2216.60302734375,1.0,283.1499938964844,285.35467529296875,291.3250732421875,293.2110900878906,293.1499938964844,293.1499938964844,283.1499938964844,25736.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897257208824158,1.0,0.0,0.0,3.1453657150268555,3.145383358001709,6.601393351957086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.70947265625,0.0,974.6943969726562,1895.4371337890625,0.0,2377.88525390625,0.7821586728096008,1.0,0.0,3.0,1.0,0.0
12057600,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.8840591907501221,0.4382946789264679,0.3963178992271423,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.9510165452957152,0.5369005799293518,0.509052038192749,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.8363487720489502,0.370164692401886,0.2603210806846618,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.7812891602516174,0.2995985150337219,0.2864347398281097,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.7059285044670105,0.2177122980356216,0.9934676885604858,285.36541748046875,284.95001220703125,296.123779296875,288.3152160644531,296.1234741210937,297.3439025878906,286.365478515625,1.0,0.5631455183029175,1.0,1.0,0.0,1.0,-2.9363512992858887,2.9363443851470947,6.934490556886885e-06,2.268972158432007,0.9170204997062684,0.9170204997062684,0.0,153.73428344726562,165.0,29007.47265625,0.0,2216.60302734375,1.0,283.1499938964844,285.35467529296875,291.3250732421875,293.2110900878906,293.1499938964844,293.1499938964844,283.1499938964844,25736.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897257208824158,1.0,0.0,0.0,3.1453657150268555,3.145383358001709,6.601393351957086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.70947265625,0.0,974.6943969726562,1895.4371337890625,0.0,2377.88525390625,0.7821586728096008,1.0,0.0,3.0,1.0,0.0
12057660,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.8797034621238708,0.4379888772964477,0.396178275346756,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.9480589628219604,0.5398463606834412,0.5119633078575134,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.8350598812103271,0.3734929859638214,0.2627278864383697,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.779157817363739,0.3013199865818023,0.2881938815116882,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7036831378936768,0.2186980992555618,0.9985424876213074,285.3530578613281,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.3426818847656,286.3528137207031,1.0,0.5670100450515747,1.0,1.0,0.0,1.0,-2.9507923126220703,2.9507853984832764,7.003366590652149e-06,2.280349016189575,0.9222979545593262,0.9222979545593262,0.0,157.0798797607422,168.0,29244.099609375,0.0,2258.739013671875,1.0,283.1499938964844,285.3326721191406,291.3551330566406,293.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,26398.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921488881111145,1.0,0.0,0.0,3.2037594318389893,3.203777551651001,6.848778184576076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.3408203125,0.0,1028.0107421875,1895.4371337890625,0.0,2399.872314453125,0.7963813543319702,1.0,0.0,3.0,1.0,0.0
12057720,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.8797034621238708,0.4379888772964477,0.396178275346756,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.9480589628219604,0.5398463606834412,0.5119633078575134,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.8350598812103271,0.3734929859638214,0.2627278864383697,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.779157817363739,0.3013199865818023,0.2881938815116882,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7036831378936768,0.2186980992555618,0.9985424876213074,285.3530578613281,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.3426818847656,286.3528137207031,1.0,0.5670100450515747,1.0,1.0,0.0,1.0,-2.9507923126220703,2.9507853984832764,7.003366590652149e-06,2.280349016189575,0.9222979545593262,0.9222979545593262,0.0,157.0798797607422,168.0,29244.099609375,0.0,2258.739013671875,1.0,283.1499938964844,285.3326721191406,291.3551330566406,293.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,26398.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921488881111145,1.0,0.0,0.0,3.2037594318389893,3.203777551651001,6.848778184576076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.3408203125,0.0,1028.0107421875,1895.4371337890625,0.0,2399.872314453125,0.7963813543319702,1.0,0.0,3.0,1.0,0.0
12057780,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.8753679394721985,0.4375708997249603,0.3959321081638336,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.9450223445892334,0.5426298975944519,0.5147168040275574,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.8337520360946655,0.3767489790916443,0.2650810778141022,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.7769801616668701,0.3029294013977051,0.2898443043231964,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359680175781,0.7013465166091919,0.2195654958486557,1.003074288368225,285.3357849121094,284.95001220703125,296.1576232910156,288.3724365234375,296.1573181152344,297.3404541015625,286.3354187011719,1.0,0.5707070231437683,1.0,1.0,0.0,1.0,-2.9640676975250244,2.964060544967652,7.066982561809709e-06,2.290807008743286,0.9273098111152648,0.9273098111152648,0.0,160.42091369628906,171.0,29481.861328125,0.0,2299.150390625,1.0,283.1499938964844,285.3052673339844,291.3850402832031,293.3006896972656,293.1499938964844,293.1499938964844,283.1499938964844,27236.263671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79471355676651,1.0,0.0,0.0,3.2713000774383545,3.2713189125061035,7.14058955963992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.86474609375,0.0,1092.4803466796875,1895.4371337890625,0.0,2423.194091796875,0.8128073811531067,1.0,0.0,3.0,1.0,0.0
12057840,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.8753679394721985,0.4375708997249603,0.3959321081638336,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.9450223445892334,0.5426298975944519,0.5147168040275574,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.8337520360946655,0.3767489790916443,0.2650810778141022,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.7769801616668701,0.3029294013977051,0.2898443043231964,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359680175781,0.7013465166091919,0.2195654958486557,1.003074288368225,285.3357849121094,284.95001220703125,296.1576232910156,288.3724365234375,296.1573181152344,297.3404541015625,286.3354187011719,1.0,0.5707070231437683,1.0,1.0,0.0,1.0,-2.9640676975250244,2.964060544967652,7.066982561809709e-06,2.290807008743286,0.9273098111152648,0.9273098111152648,0.0,160.42091369628906,171.0,29481.861328125,0.0,2299.150390625,1.0,283.1499938964844,285.3052673339844,291.3850402832031,293.3006896972656,293.1499938964844,293.1499938964844,283.1499938964844,27236.263671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79471355676651,1.0,0.0,0.0,3.2713000774383545,3.2713189125061035,7.14058955963992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.86474609375,0.0,1092.4803466796875,1895.4371337890625,0.0,2423.194091796875,0.8128073811531067,1.0,0.0,3.0,1.0,0.0
12057900,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3235168457031,0.8732358813285828,0.4373303353786468,0.3957812786102295,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3234558105469,0.9435046911239624,0.5439687967300415,0.5160448551177979,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3235778808594,0.8331133127212524,0.3783562779426574,0.2662439346313476,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236694335937,0.7758974432945251,0.3036993443965912,0.2906360030174255,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238830566406,0.7001672387123108,0.2199609577655792,1.0051661729812622,285.3235168457031,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.339111328125,286.32281494140625,1.0,0.5724973678588867,1.0,1.0,0.0,1.0,-2.9703474044799805,2.9703404903411865,7.097170055203605e-06,2.2957518100738525,0.9296764731407166,0.9296764731407166,0.0,162.07977294921875,171.0,29612.671875,0.0,2318.77978515625,1.0,283.1499938964844,285.28680419921875,291.4002685546875,293.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,27832.42578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960147261619568,1.0,0.0,0.0,3.3150079250335693,3.315027475357056,7.332675409088552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.7216796875,0.0,1135.9306640625,1895.4371337890625,0.0,2435.0458984375,0.820650577545166,1.0,0.0,3.0,1.0,0.0
12057960,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.8711226582527161,0.437078982591629,0.3956112563610077,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.316162109375,0.94198077917099,0.5452771782875061,0.5173375010490417,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31622314453125,0.8324785232543945,0.3799528181552887,0.2673954367637634,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163146972656,0.7748162746429443,0.3044528663158417,0.2914068698883056,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.6989774107933044,0.2203344106674194,1.0071439743041992,285.3161926269531,284.95001220703125,296.1744384765625,288.4025573730469,296.17413330078125,297.337646484375,286.31573486328125,1.0,0.5742504000663757,1.0,1.0,0.0,1.0,-2.9763858318328857,2.9763786792755127,7.126249784050742e-06,2.3005030155181885,0.9320428967475892,0.9320428967475892,0.0,163.7333221435547,174.0,29716.126953125,0.0,2338.023193359375,1.0,283.1499938964844,285.275390625,291.4150390625,293.3451232910156,293.1499938964844,293.1499938964844,283.1499938964844,28184.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972484230995178,1.0,0.0,0.0,3.343822240829468,3.343842029571533,7.460702136086184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.142578125,0.0,1164.8897705078125,1895.4371337890625,0.0,2446.294921875,0.8304341435432434,1.0,0.0,3.0,1.0,0.0
12058020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958374023437,0.8670110702514648,0.4365423917770386,0.395245760679245,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957763671875,0.9389778971672058,0.5478081703186035,0.5198437571525574,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958679199219,0.8312661647796631,0.3831190466880798,0.269679993391037,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2959289550781,0.7727088928222656,0.3059156537055969,0.2929076254367828,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.6966156959533691,0.2210237830877304,1.0108352899551392,285.2958374023437,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.3345031738281,286.2953491210937,1.0,0.5776609182357788,1.0,1.0,0.0,1.0,-2.987947702407837,2.987940549850464,7.182069566624705e-06,2.30958890914917,0.936498761177063,0.936498761177063,0.0,167.0061798095703,177.0,29945.00390625,0.0,2375.61376953125,1.0,283.1499938964844,285.24481201171875,291.44537353515625,293.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,29202.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996806502342224,1.0,0.0,0.0,3.418780565261841,3.418801069259644,7.798943215675536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1953125,0.0,1243.1822509765625,1895.4371337890625,0.0,2468.505615234375,0.8486486673355103,1.0,0.0,3.0,1.0,0.0
12058080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958374023437,0.8670110702514648,0.4365423917770386,0.395245760679245,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957763671875,0.9389778971672058,0.5478081703186035,0.5198437571525574,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958679199219,0.8312661647796631,0.3831190466880798,0.269679993391037,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2959289550781,0.7727088928222656,0.3059156537055969,0.2929076254367828,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.6966156959533691,0.2210237830877304,1.0108352899551392,285.2958374023437,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.3345031738281,286.2953491210937,1.0,0.5776609182357788,1.0,1.0,0.0,1.0,-2.987947702407837,2.987940549850464,7.182069566624705e-06,2.30958890914917,0.936498761177063,0.936498761177063,0.0,167.0061798095703,177.0,29945.00390625,0.0,2375.61376953125,1.0,283.1499938964844,285.24481201171875,291.44537353515625,293.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,29202.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996806502342224,1.0,0.0,0.0,3.418780565261841,3.418801069259644,7.798943215675536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1953125,0.0,1243.1822509765625,1895.4371337890625,0.0,2468.505615234375,0.8486486673355103,1.0,0.0,3.0,1.0,0.0
12058140,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8644568920135498,0.4361763000488281,0.3949942886829376,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.9370906949043274,0.549374520778656,0.5213980674743652,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8305321931838989,0.3851338624954223,0.2711338698863983,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.7713973522186279,0.3068218231201172,0.2938406467437744,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.6951205134391785,0.2214298546314239,1.0130358934402466,285.2807312011719,284.95001220703125,296.20184326171875,288.4533386230469,296.2015380859375,297.3323974609375,286.28009033203125,1.0,0.5797833204269409,1.0,1.0,0.0,1.0,-2.9950289726257324,2.99502182006836,7.216343419713667e-06,2.3151445388793945,0.9391791820526124,0.9391791820526124,0.0,169.07846069335938,177.0,30097.412109375,0.0,2399.115478515625,1.0,283.1499938964844,285.2225646972656,291.4652099609375,293.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,29987.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011958599090576,1.0,0.0,0.0,3.473463296890259,3.473484516143799,8.050423048189259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.34521484375,0.0,1302.6751708984375,1895.4371337890625,0.0,2482.363525390625,0.8590900897979736,1.0,0.0,3.0,1.0,0.0
12058200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756042480469,0.8630401492118835,0.4359676837921142,0.3948444724082947,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27557373046875,0.936035454273224,0.5502422451972961,0.522254467010498,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.8301293253898621,0.3862676620483398,0.2719486057758331,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.770667314529419,0.3073236048221588,0.294355034828186,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.6942817568778992,0.2216488569974899,1.014219880104065,285.2756042480469,284.95001220703125,296.2078552246094,288.46466064453125,296.2075500488281,297.33123779296875,286.275146484375,1.0,0.5809578895568848,1.0,1.0,0.0,1.0,-2.9988996982574463,2.998892545700073,7.235101293190382e-06,2.318176507949829,0.9406855702400208,0.9406855702400208,0.0,170.2391357421875,180.0,30167.35546875,0.0,2412.14794921875,1.0,283.1499938964844,285.214599609375,291.47607421875,293.4337463378906,293.1499938964844,293.1499938964844,283.1499938964844,30264.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019903302192688,1.0,0.0,0.0,3.494503259658813,3.4945247173309326,8.148247161443578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.98681640625,0.0,1325.869140625,1895.4371337890625,0.0,2489.636474609375,0.8670493364334106,1.0,0.0,3.0,1.0,0.0
12058260,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.8592059016227722,0.4353625178337097,0.3944137692451477,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.9331600666046144,0.5525917410850525,0.5245826840400696,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.8290705680847168,0.3894107639789581,0.274211049079895,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.7686892747879028,0.3086819946765899,0.2957538664340973,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.6919845938682556,0.2222211211919784,1.0173534154891968,285.2560119628906,284.95001220703125,296.2244567871094,288.49627685546875,296.2241516113281,297.32794189453125,286.2555847167969,1.0,0.5841585993766785,1.0,1.0,0.0,1.0,-3.009349822998047,3.0093424320220947,7.285831543413224e-06,2.326348304748535,0.9446158409118652,0.9446158409118652,0.0,173.4368438720703,183.0,30382.966796875,0.0,2447.816162109375,1.0,283.1499938964844,285.1853332519531,291.5071105957031,293.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,31352.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041839599609375,1.0,0.0,0.0,3.569997787475586,3.570020198822021,8.504116522090044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.505859375,0.0,1411.9620361328125,1895.4371337890625,0.0,2509.73974609375,0.8853973746299744,1.0,0.0,3.0,1.0,0.0
12058320,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.8592059016227722,0.4353625178337097,0.3944137692451477,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.9331600666046144,0.5525917410850525,0.5245826840400696,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.8290705680847168,0.3894107639789581,0.274211049079895,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.7686892747879028,0.3086819946765899,0.2957538664340973,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.6919845938682556,0.2222211211919784,1.0173534154891968,285.2560119628906,284.95001220703125,296.2244567871094,288.49627685546875,296.2241516113281,297.32794189453125,286.2555847167969,1.0,0.5841585993766785,1.0,1.0,0.0,1.0,-3.009349822998047,3.0093424320220947,7.285831543413224e-06,2.326348304748535,0.9446158409118652,0.9446158409118652,0.0,173.4368438720703,183.0,30382.966796875,0.0,2447.816162109375,1.0,283.1499938964844,285.1853332519531,291.5071105957031,293.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,31352.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041839599609375,1.0,0.0,0.0,3.569997787475586,3.570020198822021,8.504116522090044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.505859375,0.0,1411.9620361328125,1895.4371337890625,0.0,2509.73974609375,0.8853973746299744,1.0,0.0,3.0,1.0,0.0
12058380,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23736572265625,0.8555018901824951,0.4347336888313293,0.3939600884914398,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373046875,0.9303524494171144,0.5548645853996277,0.5268369317054749,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23736572265625,0.8280869722366333,0.3925561308860779,0.2764733135700226,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374267578125,0.766771137714386,0.3099958598613739,0.2971091568470001,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.6897278428077698,0.2227491289377212,1.0202778577804563,285.23736572265625,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3247375488281,286.2369384765625,1.0,0.5872774720191956,1.0,1.0,0.0,1.0,-3.019379138946533,3.019371747970581,7.334632300626254e-06,2.334167957305908,0.948303520679474,0.948303520679474,0.0,176.60508728027344,186.0,30591.958984375,0.0,2482.77490234375,1.0,283.1499938964844,285.1572570800781,291.5382995605469,293.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,32456.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806275486946106,1.0,0.0,0.0,3.6446762084960938,3.6446995735168457,8.863621587806847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.724609375,0.0,1500.7811279296875,1895.4371337890625,0.0,2528.9375,0.903551459312439,1.0,0.0,3.0,1.0,0.0
12058440,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23736572265625,0.8555018901824951,0.4347336888313293,0.3939600884914398,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373046875,0.9303524494171144,0.5548645853996277,0.5268369317054749,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23736572265625,0.8280869722366333,0.3925561308860779,0.2764733135700226,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374267578125,0.766771137714386,0.3099958598613739,0.2971091568470001,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.6897278428077698,0.2227491289377212,1.0202778577804563,285.23736572265625,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3247375488281,286.2369384765625,1.0,0.5872774720191956,1.0,1.0,0.0,1.0,-3.019379138946533,3.019371747970581,7.334632300626254e-06,2.334167957305908,0.948303520679474,0.948303520679474,0.0,176.60508728027344,186.0,30591.958984375,0.0,2482.77490234375,1.0,283.1499938964844,285.1572570800781,291.5382995605469,293.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,32456.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806275486946106,1.0,0.0,0.0,3.6446762084960938,3.6446995735168457,8.863621587806847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.724609375,0.0,1500.7811279296875,1895.4371337890625,0.0,2528.9375,0.903551459312439,1.0,0.0,3.0,1.0,0.0
12058500,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.853700578212738,0.4344111382961273,0.3937285542488098,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.9289783835411072,0.5559734106063843,0.5279401540756226,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.8276256322860718,0.3941308856010437,0.2776069939136505,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.7658366560935974,0.3106371760368347,0.2977729737758636,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.6886183023452759,0.2229984551668167,1.02167546749115,285.22613525390625,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3231506347656,286.2255249023437,1.0,0.5888105034828186,1.0,1.0,0.0,1.0,-3.02426815032959,3.0242607593536377,7.358461516560055e-06,2.3379716873168945,0.9500307440757751,0.9500307440757751,0.0,178.17816162109375,186.0,30705.126953125,0.0,2500.041748046875,1.0,283.1499938964844,285.1405639648437,291.5541381835937,293.5447998046875,293.1499938964844,293.1499938964844,283.1499938964844,33152.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073078393936157,1.0,0.0,0.0,3.689378499984741,3.6894023418426514,9.082380643121724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.71875,0.0,1555.8885498046875,1895.4371337890625,0.0,2538.42333984375,0.911630153656006,1.0,0.0,3.0,1.0,0.0
12058560,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.8519207239151001,0.4340864419937134,0.3934888243675232,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.9276114106178284,0.5570664405822754,0.5290231704711914,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.8271746039390564,0.3957094550132751,0.2787399291992187,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.7649089694023132,0.3112695515155792,0.2984253466129303,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.6875126957893372,0.2232392430305481,1.023024559020996,285.2196655273437,284.95001220703125,296.2574462890625,288.5595397949219,296.25714111328125,297.32159423828125,286.21929931640625,1.0,0.5903261303901672,1.0,1.0,0.0,1.0,-3.029050350189209,3.029042959213257,7.381792784144636e-06,2.341686248779297,0.951762855052948,0.951762855052948,0.0,179.7493133544922,189.0,30794.615234375,0.0,2517.148681640625,1.0,283.1499938964844,285.1305236816406,291.5694580078125,293.565673828125,293.1499938964844,293.1499938964844,283.04998779296875,33569.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082793354988098,1.0,0.0,0.0,3.71821665763855,3.718240737915039,9.224920631822896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.88916015625,0.0,1591.869384765625,1895.4371337890625,0.0,2547.356689453125,0.9204342365264891,1.0,0.0,3.0,1.0,0.0
12058620,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.8480014801025391,0.4330039322376251,0.3927615284919739,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.92440664768219,0.5588253140449524,0.530922532081604,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8259355425834656,0.398563027381897,0.2808778882026672,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.762722909450531,0.3122755289077759,0.299574613571167,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.6849707365036011,0.2235144823789596,1.0251449346542358,285.1328430175781,284.95001220703125,296.2738342285156,288.5907897949219,296.2735290527344,297.3150634765625,286.13201904296875,1.0,0.5932363271713257,1.0,1.0,0.0,1.0,-3.036963701248169,3.036956310272217,7.420546808134532e-06,2.34786057472229,0.953491747379303,0.953491747379303,0.0,183.0731201171875,177.0,31199.33984375,0.0,2549.3134765625,1.0,283.0523986816406,285.02752685546875,291.6173400878906,293.6512451171875,293.1499938964844,293.1499938964844,282.75,34558.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150324821472168,1.0,0.0,0.0,3.778908729553223,3.778933763504028,9.528534405944812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.22119140625,0.0,1670.2010498046875,1895.4371337890625,0.0,2609.6123046875,0.933140993118286,1.0,0.0,3.0,1.0,0.0
12058680,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.8480014801025391,0.4330039322376251,0.3927615284919739,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.92440664768219,0.5588253140449524,0.530922532081604,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.8259355425834656,0.398563027381897,0.2808778882026672,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.762722909450531,0.3122755289077759,0.299574613571167,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.6849707365036011,0.2235144823789596,1.0251449346542358,285.1328430175781,284.95001220703125,296.2738342285156,288.5907897949219,296.2735290527344,297.3150634765625,286.13201904296875,1.0,0.5932363271713257,1.0,1.0,0.0,1.0,-3.036963701248169,3.036956310272217,7.420546808134532e-06,2.34786057472229,0.953491747379303,0.953491747379303,0.0,183.0731201171875,177.0,31199.33984375,0.0,2549.3134765625,1.0,283.0523986816406,285.02752685546875,291.6173400878906,293.6512451171875,293.1499938964844,293.1499938964844,282.75,34558.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150324821472168,1.0,0.0,0.0,3.778908729553223,3.778933763504028,9.528534405944812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.22119140625,0.0,1670.2010498046875,1895.4371337890625,0.0,2609.6123046875,0.933140993118286,1.0,0.0,3.0,1.0,0.0
12058740,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8495901226997375,0.4307350516319275,0.3909462988376617,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.9287067651748656,0.5594137907028198,0.5316937565803528,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.829965353012085,0.4005213975906372,0.2823452055454254,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.7656808495521545,0.3125413358211517,0.2999320924282074,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.6872565150260925,0.2231829911470413,1.0240083932876587,284.9017333984375,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.298828125,285.8999328613281,1.0,0.591316282749176,1.0,1.0,0.0,1.0,-3.036548614501953,3.036541223526001,7.418837412842549e-06,2.347674608230591,0.9509335160255432,0.9509335160255432,0.0,180.5399780273437,165.0,31970.84375,0.0,2535.3935546875,1.0,282.75701904296875,284.76678466796875,291.6797790527344,293.7916259765625,293.1499938964844,293.1499938964844,282.45001220703125,35234.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308182954788208,1.0,0.0,0.0,3.8086323738098153,3.8086578845977774,9.679019967734348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.11328125,0.0,1710.943115234375,1895.4371337890625,0.0,2756.064453125,0.9402939081192015,1.0,0.0,3.0,1.0,0.0
12058800,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8495901226997375,0.4307350516319275,0.3909462988376617,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.9287067651748656,0.5594137907028198,0.5316937565803528,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.829965353012085,0.4005213975906372,0.2823452055454254,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.7656808495521545,0.3125413358211517,0.2999320924282074,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.6872565150260925,0.2231829911470413,1.0240083932876587,284.9017333984375,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.298828125,285.8999328613281,1.0,0.591316282749176,1.0,1.0,0.0,1.0,-3.036548614501953,3.036541223526001,7.418837412842549e-06,2.347674608230591,0.9509335160255432,0.9509335160255432,0.0,180.5399780273437,165.0,31970.84375,0.0,2535.3935546875,1.0,282.75701904296875,284.76678466796875,291.6797790527344,293.7916259765625,293.1499938964844,293.1499938964844,282.45001220703125,35234.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308182954788208,1.0,0.0,0.0,3.8086323738098153,3.8086578845977774,9.679019967734348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.11328125,0.0,1710.943115234375,1895.4371337890625,0.0,2756.064453125,0.9402939081192015,1.0,0.0,3.0,1.0,0.0
12058860,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.8542724847793579,0.4276656806468963,0.3881349861621856,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.9372254014015198,0.5590768456459045,0.531337559223175,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.8370100855827332,0.4018046259880066,0.2831664979457855,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7715355753898621,0.3121705949306488,0.299489676952362,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.6921202540397644,0.2222857475280761,1.0194984674453735,284.6671142578125,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.2767333984375,285.6658630371094,1.0,0.5865669250488281,1.0,1.0,0.0,1.0,-3.027781248092652,3.027773857116699,7.376145276793977e-06,2.340932607650757,0.9451855421066284,0.9451855421066284,0.0,174.54742431640625,153.0,32672.947265625,0.0,2487.8720703125,1.0,282.4569702148437,284.5047302246094,291.7013854980469,293.8649597167969,293.1499938964844,293.1499938964844,282.1499938964844,35762.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442922234535217,1.0,0.0,0.0,3.8185667991638175,3.8185923099517822,9.729578778205903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.0771484375,0.0,1727.059326171875,1895.4371337890625,0.0,2881.84228515625,0.9428837299346924,1.0,0.0,3.0,1.0,0.0
12058920,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.8542724847793579,0.4276656806468963,0.3881349861621856,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.9372254014015198,0.5590768456459045,0.531337559223175,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.8370100855827332,0.4018046259880066,0.2831664979457855,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7715355753898621,0.3121705949306488,0.299489676952362,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.6921202540397644,0.2222857475280761,1.0194984674453735,284.6671142578125,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.2767333984375,285.6658630371094,1.0,0.5865669250488281,1.0,1.0,0.0,1.0,-3.027781248092652,3.027773857116699,7.376145276793977e-06,2.340932607650757,0.9451855421066284,0.9451855421066284,0.0,174.54742431640625,153.0,32672.947265625,0.0,2487.8720703125,1.0,282.4569702148437,284.5047302246094,291.7013854980469,293.8649597167969,293.1499938964844,293.1499938964844,282.1499938964844,35762.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442922234535217,1.0,0.0,0.0,3.8185667991638175,3.8185923099517822,9.729578778205903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.0771484375,0.0,1727.059326171875,1895.4371337890625,0.0,2881.84228515625,0.9428837299346924,1.0,0.0,3.0,1.0,0.0
12058980,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8618929386138916,0.4244783222675323,0.3850033283233642,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.9491982460021972,0.5584372878074646,0.5304779410362244,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8469097018241882,0.4029278457164764,0.2837319076061249,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.780046284198761,0.3115623295307159,0.2986479699611664,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.6992716789245605,0.221146821975708,1.0131382942199707,284.4726257324219,284.95001220703125,296.3226318359375,288.6806030273437,296.32232666015625,297.2552490234375,285.47149658203125,1.0,0.5800116658210754,1.0,1.0,0.0,1.0,-3.015007257461548,3.014999866485596,7.3139494816132355e-06,2.331019163131714,0.9371799826622008,0.9371799826622008,0.0,166.3069305419922,141.0,33581.46484375,0.0,2421.629150390625,1.0,282.1569519042969,284.2643127441406,291.7202453613281,293.9361877441406,293.1499938964844,293.1499938964844,281.8500061035156,36175.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551598191261292,1.0,0.0,0.0,3.812997579574585,3.813023328781128,9.701220733404623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.3251953125,0.0,1723.5594482421875,1895.4371337890625,0.0,2983.6201171875,0.941906213760376,1.0,0.0,3.0,1.0,0.0
12059040,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8618929386138916,0.4244783222675323,0.3850033283233642,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.9491982460021972,0.5584372878074646,0.5304779410362244,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8469097018241882,0.4029278457164764,0.2837319076061249,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.780046284198761,0.3115623295307159,0.2986479699611664,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.6992716789245605,0.221146821975708,1.0131382942199707,284.4726257324219,284.95001220703125,296.3226318359375,288.6806030273437,296.32232666015625,297.2552490234375,285.47149658203125,1.0,0.5800116658210754,1.0,1.0,0.0,1.0,-3.015007257461548,3.014999866485596,7.3139494816132355e-06,2.331019163131714,0.9371799826622008,0.9371799826622008,0.0,166.3069305419922,141.0,33581.46484375,0.0,2421.629150390625,1.0,282.1569519042969,284.2643127441406,291.7202453613281,293.9361877441406,293.1499938964844,293.1499938964844,281.8500061035156,36175.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551598191261292,1.0,0.0,0.0,3.812997579574585,3.813023328781128,9.701220733404623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.3251953125,0.0,1723.5594482421875,1895.4371337890625,0.0,2983.6201171875,0.941906213760376,1.0,0.0,3.0,1.0,0.0
12059100,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.8669681549072266,0.4228921830654144,0.3834712505340576,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.9563971757888794,0.5580706596374512,0.5300189852714539,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.8531128168106079,0.4034826159477234,0.2840169966220855,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7854259014129639,0.3112280070781708,0.2981897294521332,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.7038096785545349,0.2205476313829422,1.0097333192825315,284.3260803222656,284.95001220703125,296.3306884765625,288.6947326660156,296.3304138183594,297.24542236328125,285.3178405761719,1.0,0.5763077139854431,1.0,1.0,0.0,1.0,-3.008312940597534,3.008305549621582,7.281439593498362e-06,2.325814723968506,0.9315984845161438,0.9315984845161438,0.0,161.54507446289062,141.0,34400.90234375,0.0,2384.851806640625,1.0,281.89715576171875,284.07525634765625,291.7594909667969,294.07391357421875,293.1499938964844,293.1499938964844,281.8500061035156,36376.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628814816474915,1.0,0.0,0.0,3.8051741123199454,3.80519962310791,9.66145080383285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.25634765625,0.0,1715.695556640625,1895.4371337890625,0.0,3056.031982421875,0.9402477741241456,1.0,0.0,3.0,1.0,0.0
12059160,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.8724932670593262,0.4212547242641449,0.3818027079105377,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.9638071656227112,0.5576215982437134,0.5294027924537659,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.8598335385322571,0.4039917290210724,0.2842186391353607,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7912219762802124,0.3108429312705993,0.2976391017436981,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.7086716890335083,0.2199061065912246,1.005990505218506,284.2810363769531,284.95001220703125,296.3387451171875,288.7085266113281,296.3384704589844,297.2353515625,285.280029296875,1.0,0.5723626017570496,1.0,1.0,0.0,1.0,-3.000648021697998,3.000640869140625,7.244320840982255e-06,2.319862365722656,0.9266411662101746,0.9266411662101746,0.0,156.61680603027344,129.0,34443.69140625,0.0,2345.6162109375,1.0,281.8569030761719,284.0289306640625,291.74395751953125,294.0119323730469,293.1499938964844,293.1499938964844,281.54998779296875,36542.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652293086051941,1.0,0.0,0.0,3.793802738189697,3.793828248977661,9.603792250345575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.99169921875,0.0,1703.3411865234375,1895.4371337890625,0.0,3078.056640625,0.9378337860107422,1.0,0.0,3.0,1.0,0.0
12059220,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8860295414924622,0.4179970324039459,0.3785306811332702,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9798089861869812,0.5566464066505432,0.5281347632408142,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8759078979492188,0.4050136208534241,0.2846447825431824,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8049374222755432,0.3100436925888061,0.2965127229690552,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.7195863723754883,0.2186090350151062,0.9983828663825988,284.1004638671875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.21697998046875,285.0997009277344,1.0,0.564008891582489,1.0,1.0,0.0,1.0,-2.985203981399536,2.985196828842163,7.1697822932037525e-06,2.307853937149048,0.9137694835662842,0.9137694835662842,0.0,146.09579467773438,117.0,35391.83984375,0.0,2264.129150390625,1.0,281.5572204589844,283.8076171875,291.76983642578125,294.0936584472656,293.1499938964844,293.1499938964844,281.25,36891.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750744462013245,1.0,0.0,0.0,3.7616126537323,3.761637926101685,9.441509973839856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.77978515625,0.0,1667.8006591796875,1895.4371337890625,0.0,3170.405029296875,0.9308398962020874,1.0,0.0,3.0,1.0,0.0
