time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059280,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8860295414924622,0.4179970324039459,0.3785306811332702,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9798089861869812,0.5566464066505432,0.5281347632408142,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8759078979492188,0.4050136208534241,0.2846447825431824,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8049374222755432,0.3100436925888061,0.2965127229690552,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.7195863723754883,0.2186090350151062,0.9983828663825988,284.1004638671875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.21697998046875,285.0997009277344,1.0,0.564008891582489,1.0,1.0,0.0,1.0,-2.985203981399536,2.985196828842163,7.1697822932037525e-06,2.307853937149048,0.9137694835662842,0.9137694835662842,0.0,146.09579467773438,117.0,35391.83984375,0.0,2264.129150390625,1.0,281.5572204589844,283.8076171875,291.76983642578125,294.0936584472656,293.1499938964844,293.1499938964844,281.25,36891.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750744462013245,1.0,0.0,0.0,3.7616126537323,3.761637926101685,9.441509973839856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.77978515625,0.0,1667.8006591796875,1895.4371337890625,0.0,3170.405029296875,0.9308398962020874,1.0,0.0,3.0,1.0,0.0
12059340,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8978875875473022,0.415622740983963,0.3761931657791137,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9916887283325196,0.5558443069458008,0.527165412902832,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8897680044174194,0.4057230949401855,0.2849554717540741,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8161562085151672,0.3094271719455719,0.2956757247447967,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7284560203552246,0.2176558077335357,0.9928306341171264,283.9388427734375,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.2046203613281,284.9358215332031,1.0,0.5577054619789124,1.0,1.0,0.0,1.0,-2.9739229679107666,2.9739158153533936,7.11559368937742e-06,2.299088478088379,0.9026151895523072,0.9026151895523072,0.0,138.1692352294922,117.0,36352.0625,0.0,2203.889892578125,1.0,281.2713317871094,283.6070251464844,291.80859375,294.2127685546875,293.1499938964844,293.1499938964844,281.25,37166.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845942616462708,1.0,0.0,0.0,3.73016357421875,3.730188608169556,9.284297561862332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.07763671875,0.0,1633.11962890625,1895.4371337890625,0.0,3259.61962890625,0.9239599108695984,1.0,0.0,3.0,1.0,0.0
12059400,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9028760194778442,0.4147394001483917,0.3752399682998657,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.996182382106781,0.5555481314659119,0.5267307162284851,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8955870866775513,0.406027227640152,0.2850495874881744,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8206579089164734,0.3091981112957001,0.2953200042247772,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7321436405181885,0.2172936499118805,0.9905765056610109,283.9277038574219,284.95001220703125,296.370849609375,288.7601318359375,296.3705444335937,297.20025634765625,284.92706298828125,1.0,0.5551908612251282,1.0,1.0,0.0,1.0,-2.9692296981811523,2.96922254562378,7.093085514497943e-06,2.295431137084961,0.8986656665802002,0.8986656665802002,0.0,135.07000732421875,105.0,36348.6796875,0.0,2179.96337890625,1.0,281.25750732421875,283.5965881347656,291.7967224121094,294.1795959472656,293.1499938964844,293.1499938964844,280.95001220703125,37245.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853164315223694,1.0,0.0,0.0,3.716289758682251,3.7163147926330566,9.21536297937564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.12939453125,0.0,1617.6630859375,1895.4371337890625,0.0,3266.381591796875,0.9209235310554504,1.0,0.0,3.0,1.0,0.0
12059460,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9170079231262208,0.4113666713237762,0.3719989359378814,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.9990000128746032,0.555566668510437,0.508619487285614,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9123721718788148,0.4069357812404632,0.2854955792427063,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.832753598690033,0.3082245588302612,0.2941557765007019,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7420634627342224,0.215890422463417,0.9830624461174012,283.7491760253906,284.95001220703125,296.38677978515625,288.78338623046875,296.3865051269531,297.18878173828125,284.7478332519531,1.0,0.544930100440979,1.0,1.0,0.0,1.0,-2.9336965084075928,2.933689594268799,6.924872195668286e-06,2.2681972980499268,0.8811760544776917,0.8811760544776917,0.0,126.26492309570312,93.0,37077.34765625,0.0,2074.48876953125,1.0,280.9579162597656,283.38336181640625,291.8181457519531,294.2528686523437,293.1499938964844,293.1499938964844,281.25,37631.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952419757843018,1.0,0.0,0.0,3.656644821166992,3.65666937828064,8.921931566874264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.673828125,0.0,1552.8060302734375,1895.4371337890625,0.0,3359.193115234375,0.9078574776649476,1.0,0.0,3.0,1.0,0.0
12059520,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9170079231262208,0.4113666713237762,0.3719989359378814,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.9990000128746032,0.555566668510437,0.508619487285614,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9123721718788148,0.4069357812404632,0.2854955792427063,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.832753598690033,0.3082245588302612,0.2941557765007019,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7420634627342224,0.215890422463417,0.9830624461174012,283.7491760253906,284.95001220703125,296.38677978515625,288.78338623046875,296.3865051269531,297.18878173828125,284.7478332519531,1.0,0.544930100440979,1.0,1.0,0.0,1.0,-2.9336965084075928,2.933689594268799,6.924872195668286e-06,2.2681972980499268,0.8811760544776917,0.8811760544776917,0.0,126.26492309570312,93.0,37077.34765625,0.0,2074.48876953125,1.0,280.9579162597656,283.38336181640625,291.8181457519531,294.2528686523437,293.1499938964844,293.1499938964844,281.25,37631.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952419757843018,1.0,0.0,0.0,3.656644821166992,3.65666937828064,8.921931566874264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.673828125,0.0,1552.8060302734375,1895.4371337890625,0.0,3359.193115234375,0.9078574776649476,1.0,0.0,3.0,1.0,0.0
12059580,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9359130859375,0.4097854197025299,0.3697639405727386,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.5609214305877686,0.4796666800975799,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9345971345901488,0.4092632532119751,0.2865499258041382,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8477075695991516,0.3082182109355926,0.2935168147087097,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.754694402217865,0.2152575254440307,0.977501630783081,283.922607421875,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2095031738281,284.9239196777344,1.0,0.5331926941871643,1.0,1.0,0.0,1.0,-2.890021324157715,2.8900146484375,6.719874818372773e-06,2.234276056289673,0.8688759207725525,0.8688759207725525,0.0,116.91715240478516,81.0,35621.046875,0.0,1955.3638916015625,1.0,281.2419738769531,283.6065673828125,291.73211669921875,294.0147399902344,293.1499938964844,293.1499938964844,281.54998779296875,37638.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762397766113281,1.0,0.0,0.0,3.594768047332764,3.594791889190674,8.622536711300199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.8818359375,0.0,1484.6546630859375,1895.4371337890625,0.0,3181.331787109375,0.894111156463623,1.0,0.0,3.0,1.0,0.0
12059640,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9359130859375,0.4097854197025299,0.3697639405727386,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.5609214305877686,0.4796666800975799,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9345971345901488,0.4092632532119751,0.2865499258041382,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8477075695991516,0.3082182109355926,0.2935168147087097,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.754694402217865,0.2152575254440307,0.977501630783081,283.922607421875,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2095031738281,284.9239196777344,1.0,0.5331926941871643,1.0,1.0,0.0,1.0,-2.890021324157715,2.8900146484375,6.719874818372773e-06,2.234276056289673,0.8688759207725525,0.8688759207725525,0.0,116.91715240478516,81.0,35621.046875,0.0,1955.3638916015625,1.0,281.2419738769531,283.6065673828125,291.73211669921875,294.0147399902344,293.1499938964844,293.1499938964844,281.54998779296875,37638.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762397766113281,1.0,0.0,0.0,3.594768047332764,3.594791889190674,8.622536711300199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.8818359375,0.0,1484.6546630859375,1895.4371337890625,0.0,3181.331787109375,0.894111156463623,1.0,0.0,3.0,1.0,0.0
12059700,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9484378695487976,0.409589409828186,0.3692464232444763,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.5655555129051208,0.4625103771686554,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9487788677215576,0.4109502136707306,0.2874701619148254,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8578584790229797,0.3086353242397308,0.2936041355133056,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7634885907173157,0.215328574180603,0.9764108061790466,284.0610046386719,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.2331237792969,285.0697021484375,1.0,0.5270404815673828,1.0,1.0,0.0,1.0,-2.8686771392822266,2.868670701980591,6.6208212956553325e-06,2.217702627182007,0.8642849326133728,0.8642849326133728,0.0,111.77550506591795,81.0,34484.95703125,0.0,1895.546142578125,1.0,281.4969177246094,283.788818359375,291.6964416503906,293.8510437011719,293.1499938964844,293.1499938964844,281.54998779296875,37567.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620638251304626,1.0,0.0,0.0,3.5652782917022705,3.5653016567230225,8.481646318614366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.02001953125,0.0,1452.392578125,1895.4371337890625,0.0,3048.3623046875,0.8875492215156555,1.0,0.0,3.0,1.0,0.0
12059760,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9624873399734496,0.4096522331237793,0.3690714538097381,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.5712927579879761,0.4436882138252258,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9642843008041382,0.4128864109516144,0.2886278927326202,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8701128363609314,0.3092705905437469,0.2939493954181671,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.7742152810096741,0.2156284749507904,0.976482093334198,284.111572265625,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.26373291015625,285.1129150390625,1.0,0.5207603573799133,1.0,1.0,0.0,1.0,-2.847735643386841,2.847728967666626,6.524353466375032e-06,2.2014429569244385,0.8592472672462463,0.8592472672462463,0.0,106.41687774658205,101.0,34161.08203125,0.0,1836.1361083984373,1.0,281.5411682128906,283.8451538085937,291.7249450683594,293.89862060546875,293.1499938964844,293.1499938964844,281.8500061035156,37503.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527689576148987,1.0,0.0,0.0,3.537822723388672,3.5378458499908447,8.35151809042145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.97265625,0.0,1422.8148193359375,1895.4371337890625,0.0,2961.2119140625,0.8813663125038147,1.0,0.0,3.0,1.0,0.0
12059820,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.9705066084861756,0.4102757573127746,0.3693765103816986,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.9990000128746032,0.5830830335617065,0.4331546425819397,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.9749853014945984,0.4172939956188202,0.2914840877056122,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.8786086440086365,0.3110190629959106,0.2953438758850097,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.7816187143325806,0.2167861759662628,0.9803627729415894,284.31854248046875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3265991210937,285.32159423828125,1.0,0.5197257995605469,1.0,1.0,0.0,1.0,-2.845155954360962,2.845149517059326,6.510871571663301e-06,2.1986958980560303,0.8524500727653503,0.8524500727653503,0.0,103.81311798095705,121.0,33052.390625,0.0,1819.48046875,1.0,281.84051513671875,284.0987854003906,291.7488708496094,293.8407287597656,293.1499938964844,293.1499938964844,282.1499938964844,37269.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312135338783264,1.0,0.0,0.0,3.489227056503296,3.4892499446868896,8.123661245917901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.03125,0.0,1370.6290283203125,1895.4371337890625,0.0,2759.74560546875,0.8704204559326172,1.0,0.0,3.0,1.0,0.0
12059880,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.9705066084861756,0.4102757573127746,0.3693765103816986,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.9990000128746032,0.5830830335617065,0.4331546425819397,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.9749853014945984,0.4172939956188202,0.2914840877056122,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.8786086440086365,0.3110190629959106,0.2953438758850097,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.7816187143325806,0.2167861759662628,0.9803627729415894,284.31854248046875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3265991210937,285.32159423828125,1.0,0.5197257995605469,1.0,1.0,0.0,1.0,-2.845155954360962,2.845149517059326,6.510871571663301e-06,2.1986958980560303,0.8524500727653503,0.8524500727653503,0.0,103.81311798095705,121.0,33052.390625,0.0,1819.48046875,1.0,281.84051513671875,284.0987854003906,291.7488708496094,293.8407287597656,293.1499938964844,293.1499938964844,282.1499938964844,37269.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312135338783264,1.0,0.0,0.0,3.489227056503296,3.4892499446868896,8.123661245917901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.03125,0.0,1370.6290283203125,1895.4371337890625,0.0,2759.74560546875,0.8704204559326172,1.0,0.0,3.0,1.0,0.0
12059940,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.9634974598884584,0.4114764332771301,0.3704137802124023,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.9990000128746032,0.5917564034461975,0.4439397752285003,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.9710285067558287,0.4223173260688782,0.2949363589286804,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.8734080791473389,0.3132543265819549,0.2974373400211334,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.7770907878875732,0.2184495627880096,0.9877779483795166,284.5518798828125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3693542480469,285.55572509765625,1.0,0.5265370011329651,1.0,1.0,0.0,1.0,-2.8749165534973145,2.8749098777771,6.6471402533352375e-06,2.2214033603668213,0.8489586710929871,0.8489586710929871,0.0,107.45726776123048,141.0,32363.12109375,0.0,1884.461181640625,1.0,282.1400756835937,284.37353515625,291.78619384765625,293.8270874023437,293.1499938964844,293.1499938964844,282.45001220703125,36937.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144529461860657,1.0,0.0,0.0,3.452924489974976,3.452946662902832,7.955499654599407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.35302734375,0.0,1331.400390625,1895.4371337890625,0.0,2604.259033203125,0.8621283173561096,1.0,0.0,3.0,1.0,0.0
12060000,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.9634974598884584,0.4114764332771301,0.3704137802124023,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.9990000128746032,0.5917564034461975,0.4439397752285003,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.9710285067558287,0.4223173260688782,0.2949363589286804,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.8734080791473389,0.3132543265819549,0.2974373400211334,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.7770907878875732,0.2184495627880096,0.9877779483795166,284.5518798828125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3693542480469,285.55572509765625,1.0,0.5265370011329651,1.0,1.0,0.0,1.0,-2.8749165534973145,2.8749098777771,6.6471402533352375e-06,2.2214033603668213,0.8489586710929871,0.8489586710929871,0.0,107.45726776123048,141.0,32363.12109375,0.0,1884.461181640625,1.0,282.1400756835937,284.37353515625,291.78619384765625,293.8270874023437,293.1499938964844,293.1499938964844,282.45001220703125,36937.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144529461860657,1.0,0.0,0.0,3.452924489974976,3.452946662902832,7.955499654599407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.35302734375,0.0,1331.400390625,1895.4371337890625,0.0,2604.259033203125,0.8621283173561096,1.0,0.0,3.0,1.0,0.0
12060060,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956848144531,0.9458510279655457,0.4131340086460113,0.3720241487026214,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.9990000128746032,0.5967677235603333,0.4694127142429352,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.9570997357368468,0.4278345108032226,0.2988598644733429,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.8598034381866455,0.3158564567565918,0.3000464737415313,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.765126645565033,0.2204034328460693,0.997395932674408,284.7957763671875,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3882751464844,285.7998046875,1.0,0.5390527248382568,1.0,1.0,0.0,1.0,-2.926863431930542,2.926856517791748,6.889187716296874e-06,2.261394023895264,0.8488086462020874,0.8488086462020874,0.0,115.66960906982422,161.0,31909.62890625,0.0,2010.1151123046875,1.0,282.43975830078125,284.655517578125,291.82330322265625,293.8347473144531,293.1499938964844,293.1499938964844,282.75,36543.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033684492111206,1.0,0.0,0.0,3.431420087814331,3.4314422607421875,7.856716592868906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.328125,0.0,1307.1358642578125,1895.4371337890625,0.0,2502.26220703125,0.8570606112480164,1.0,0.0,3.0,1.0,0.0
12060120,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956848144531,0.9458510279655457,0.4131340086460113,0.3720241487026214,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.9990000128746032,0.5967677235603333,0.4694127142429352,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.9570997357368468,0.4278345108032226,0.2988598644733429,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.8598034381866455,0.3158564567565918,0.3000464737415313,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.765126645565033,0.2204034328460693,0.997395932674408,284.7957763671875,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3882751464844,285.7998046875,1.0,0.5390527248382568,1.0,1.0,0.0,1.0,-2.926863431930542,2.926856517791748,6.889187716296874e-06,2.261394023895264,0.8488086462020874,0.8488086462020874,0.0,115.66960906982422,161.0,31909.62890625,0.0,2010.1151123046875,1.0,282.43975830078125,284.655517578125,291.82330322265625,293.8347473144531,293.1499938964844,293.1499938964844,282.75,36543.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033684492111206,1.0,0.0,0.0,3.431420087814331,3.4314422607421875,7.856716592868906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.328125,0.0,1307.1358642578125,1895.4371337890625,0.0,2502.26220703125,0.8570606112480164,1.0,0.0,3.0,1.0,0.0
12060180,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.921681582927704,0.415116935968399,0.3740613460540771,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.9990000128746032,0.5984709858894348,0.5047456622123718,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.9365164041519164,0.4337055683135986,0.3031363487243652,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.8425866365432739,0.3187238276004791,0.3030432462692261,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.7498730421066284,0.2225039303302765,1.0083595514297483,285.0400085449219,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3880615234375,286.04443359375,1.0,0.5555222034454346,1.0,1.0,0.0,1.0,-2.993692636489868,2.993685483932495,7.207259386632359e-06,2.312976121902466,0.8519189953804016,0.8519189953804016,0.0,127.4948501586914,181.0,31576.7265625,0.0,2184.36962890625,1.0,282.7396240234375,284.9353332519531,291.8482971191406,293.84088134765625,293.1499938964844,293.1499938964844,283.04998779296875,36123.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966482639312744,1.0,0.0,0.0,3.425755739212036,3.425777673721313,7.830798836039321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9716796875,0.0,1298.571533203125,1895.4371337890625,0.0,2440.821533203125,0.855474591255188,1.0,0.0,3.0,1.0,0.0
12060240,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.921681582927704,0.415116935968399,0.3740613460540771,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.9990000128746032,0.5984709858894348,0.5047456622123718,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.9365164041519164,0.4337055683135986,0.3031363487243652,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.8425866365432739,0.3187238276004791,0.3030432462692261,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.7498730421066284,0.2225039303302765,1.0083595514297483,285.0400085449219,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3880615234375,286.04443359375,1.0,0.5555222034454346,1.0,1.0,0.0,1.0,-2.993692636489868,2.993685483932495,7.207259386632359e-06,2.312976121902466,0.8519189953804016,0.8519189953804016,0.0,127.4948501586914,181.0,31576.7265625,0.0,2184.36962890625,1.0,282.7396240234375,284.9353332519531,291.8482971191406,293.84088134765625,293.1499938964844,293.1499938964844,283.04998779296875,36123.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966482639312744,1.0,0.0,0.0,3.425755739212036,3.425777673721313,7.830798836039321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9716796875,0.0,1298.571533203125,1895.4371337890625,0.0,2440.821533203125,0.855474591255188,1.0,0.0,3.0,1.0,0.0
12060300,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.9091042876243592,0.4162579476833343,0.375177800655365,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.9990000128746032,0.5983162522315979,0.5249062180519104,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.9249929189682008,0.4367888867855072,0.30536088347435,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288818359375,0.8336644172668457,0.3202618658542633,0.3046421110630035,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.7419695854187012,0.2236038148403167,1.0141332149505615,285.2313842773437,284.95001220703125,296.4863586425781,288.86785888671875,296.4861145019531,297.3832702636719,286.2439270019531,1.0,0.5647922158241272,1.0,1.0,0.0,1.0,-3.030802011489868,3.030794620513916,7.387039659079164e-06,2.341644525527954,0.8556520342826843,0.8556520342826843,0.0,134.52853393554688,181.0,31275.916015625,0.0,2286.705810546875,1.0,282.9922790527344,285.1462097167969,291.830078125,293.7531433105469,293.1499938964844,293.1499938964844,283.04998779296875,35871.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920297384262085,1.0,0.0,0.0,3.429224729537964,3.429246664047241,7.846666676414316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.91015625,0.0,1300.236572265625,1895.4371337890625,0.0,2398.789794921875,0.8560957312583923,1.0,0.0,3.0,1.0,0.0
12060360,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31982421875,0.8978962302207947,0.4175745844841003,0.3765537142753601,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32037353515625,0.9990000128746032,0.5976940393447876,0.5458059310913086,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3199157714844,0.913934588432312,0.440032422542572,0.3077628314495086,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192138671875,0.8250906467437744,0.3219212889671325,0.3064110875129699,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.7344327569007874,0.2247831523418426,1.0204459428787231,285.32000732421875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3777160644531,286.3241577148437,1.0,0.5745853781700134,1.0,1.0,0.0,1.0,-3.0701799392700195,3.0701723098754883,7.580248620797647e-06,2.3720719814300537,0.8590607643127441,0.8590607643127441,0.0,142.10653686523438,199.0,31556.5078125,0.0,2398.455322265625,1.0,283.0397644042969,285.22705078125,291.8644104003906,293.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,35655.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933393120765686,1.0,0.0,0.0,3.437608242034912,3.437630176544189,7.885079753577884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.5576171875,0.0,1307.031005859375,1895.4371337890625,0.0,2410.69091796875,0.8557364344596863,1.0,0.0,3.0,1.0,0.0
12060420,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.447509765625,0.8681930899620056,0.4195383191108703,0.3792230784893036,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.9814689755439758,0.5955052375793457,0.5650519728660583,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.8854352235794067,0.4460001289844513,0.3125803470611572,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472961425781,0.8002191185951233,0.3248583376407623,0.3100586235523224,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469299316406,0.7132980823516846,0.2268004119396209,1.0336095094680786,285.44757080078125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3598937988281,286.44757080078125,1.0,0.5928153991699219,1.0,1.0,0.0,1.0,-3.118729591369629,3.1187217235565186,7.821896360837854e-06,2.4095888137817383,0.8667529225349426,0.8667529225349426,0.0,162.88465881347656,217.0,31749.33203125,0.0,2603.926513671875,1.0,283.1463623046875,285.3506774902344,291.9046630859375,293.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,34981.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023457527160645,1.0,0.0,0.0,3.4426543712615967,3.442676305770874,7.908245152066229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.017578125,0.0,1307.2998046875,1895.4371337890625,0.0,2492.8916015625,0.8549522161483765,1.0,0.0,3.0,1.0,0.0
12060480,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.447509765625,0.8681930899620056,0.4195383191108703,0.3792230784893036,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44775390625,0.9814689755439758,0.5955052375793457,0.5650519728660583,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.8854352235794067,0.4460001289844513,0.3125803470611572,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4472961425781,0.8002191185951233,0.3248583376407623,0.3100586235523224,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469299316406,0.7132980823516846,0.2268004119396209,1.0336095094680786,285.44757080078125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3598937988281,286.44757080078125,1.0,0.5928153991699219,1.0,1.0,0.0,1.0,-3.118729591369629,3.1187217235565186,7.821896360837854e-06,2.4095888137817383,0.8667529225349426,0.8667529225349426,0.0,162.88465881347656,217.0,31749.33203125,0.0,2603.926513671875,1.0,283.1463623046875,285.3506774902344,291.9046630859375,293.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,34981.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023457527160645,1.0,0.0,0.0,3.4426543712615967,3.442676305770874,7.908245152066229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.017578125,0.0,1307.2998046875,1895.4371337890625,0.0,2492.8916015625,0.8549522161483765,1.0,0.0,3.0,1.0,0.0
12060540,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47100830078125,0.8478519916534424,0.4203539490699768,0.3807270228862762,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710998535156,0.957672953605652,0.5957678556442261,0.5654264688491821,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47100830078125,0.8661076426506042,0.4501693248748779,0.3160470128059387,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47088623046875,0.7817199230194092,0.3267206251621246,0.312565416097641,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706726074219,0.6966199278831482,0.228013128042221,1.0424939393997192,285.4710388183594,284.95001220703125,296.5145874023437,288.8499755859375,296.514404296875,297.35516357421875,286.47186279296875,1.0,0.6057414412498474,1.0,1.0,0.0,1.0,-3.142714500427246,3.142706632614136,7.944557182781864e-06,2.428891897201538,0.8725123405456543,0.8725123405456543,0.0,180.1489105224609,217.0,31949.873046875,0.0,2740.396484375,1.0,283.1497802734375,285.3725891113281,291.90985107421875,293.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,34247.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126981854438782,1.0,0.0,0.0,3.4339380264282227,3.433959484100342,7.868250690989953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.13720703125,0.0,1293.4742431640625,1895.4371337890625,0.0,2588.0625,0.8548862338066101,1.0,0.0,3.0,1.0,0.0
12060600,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8433080315589905,0.4204797148704529,0.3810245096683502,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.9517967104911804,0.5959831476211548,0.5657280683517456,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8617891073226929,0.4511463642120361,0.3168644309043884,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.7775194644927979,0.3271255493164062,0.3131348788738251,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742126464844,0.6927357912063599,0.2282658070325851,1.0444976091384888,285.4745178222656,284.95001220703125,296.5168151855469,288.8471984863281,296.5166320800781,297.3543701171875,286.4752197265625,1.0,0.6087749600410461,1.0,1.0,0.0,1.0,-3.147511959075928,3.1475040912628174,7.96883523435099e-06,2.4326012134552,0.8739529252052307,0.8739529252052307,0.0,184.46646118164065,220.0,31996.474609375,0.0,2773.22412109375,1.0,283.1498718261719,285.375,291.90606689453125,293.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,34145.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149755001068115,1.0,0.0,0.0,3.4356417655944824,3.4356634616851807,7.876060408307239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.15185546875,0.0,1294.446044921875,1895.4371337890625,0.0,2609.085693359375,0.8521762490272522,1.0,0.0,3.0,1.0,0.0
12060660,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969787597656,0.8299247622489929,0.4209297597408294,0.3819980323314667,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.9337867498397828,0.5974754095077515,0.5674890875816345,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.8500688672065735,0.4558755457401275,0.3205805122852325,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.7655171751976013,0.3289552927017212,0.3154633939266205,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49676513671875,0.6814187169075012,0.2293562442064285,1.0522125959396362,285.4970092773437,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.3519287109375,286.49761962890625,1.0,0.6188525557518005,1.0,1.0,0.0,1.0,-3.1673500537872314,3.167341947555542,8.069666364463046e-06,2.4479591846466064,0.8814201354980469,0.8814201354980469,0.0,198.74371337890625,223.0,32161.40234375,0.0,2890.66015625,1.0,283.1499938964844,285.3951110839844,291.87286376953125,293.97027587890625,293.1499938964844,293.1499938964844,283.1499938964844,33218.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235371708869934,1.0,0.0,0.0,3.422768831253052,3.422790288925171,7.817150162736652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.39990234375,0.0,1275.238037109375,1895.4371337890625,0.0,2688.369384765625,0.8480156064033508,1.0,0.0,3.0,1.0,0.0
12060720,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969787597656,0.8299247622489929,0.4209297597408294,0.3819980323314667,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.9337867498397828,0.5974754095077515,0.5674890875816345,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.8500688672065735,0.4558755457401275,0.3205805122852325,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.7655171751976013,0.3289552927017212,0.3154633939266205,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49676513671875,0.6814187169075012,0.2293562442064285,1.0522125959396362,285.4970092773437,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.3519287109375,286.49761962890625,1.0,0.6188525557518005,1.0,1.0,0.0,1.0,-3.1673500537872314,3.167341947555542,8.069666364463046e-06,2.4479591846466064,0.8814201354980469,0.8814201354980469,0.0,198.74371337890625,223.0,32161.40234375,0.0,2890.66015625,1.0,283.1499938964844,285.3951110839844,291.87286376953125,293.97027587890625,293.1499938964844,293.1499938964844,283.1499938964844,33218.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235371708869934,1.0,0.0,0.0,3.422768831253052,3.422790288925171,7.817150162736652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.39990234375,0.0,1275.238037109375,1895.4371337890625,0.0,2688.369384765625,0.8480156064033508,1.0,0.0,3.0,1.0,0.0
12060780,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.8222082257270813,0.4212615191936493,0.382631778717041,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9235790967941284,0.5992693305015564,0.5694580674171448,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.8443900346755981,0.4605016708374023,0.3240480422973633,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.759060800075531,0.3306092321872711,0.3173908591270447,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.6751407980918884,0.2302850931882858,1.0581227540969849,285.51861572265625,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.3504638671875,286.5191955566406,1.0,0.6259737014770508,1.0,1.0,0.0,1.0,-3.184074640274048,3.1840665340423584,8.155015166266821e-06,2.460846185684204,0.8891672492027283,0.8891672492027283,0.0,208.1037750244141,211.0,32291.935546875,0.0,2976.217041015625,1.0,283.1499938964844,285.41534423828125,291.8356628417969,293.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,32242.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285143971443176,1.0,0.0,0.0,3.4059412479400635,3.4059622287750244,7.740474643469497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.34423828125,0.0,1251.98291015625,1895.4371337890625,0.0,2734.62060546875,0.8429213762283325,1.0,0.0,3.0,1.0,0.0
12060840,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.8222082257270813,0.4212615191936493,0.382631778717041,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9235790967941284,0.5992693305015564,0.5694580674171448,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.8443900346755981,0.4605016708374023,0.3240480422973633,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.759060800075531,0.3306092321872711,0.3173908591270447,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.6751407980918884,0.2302850931882858,1.0581227540969849,285.51861572265625,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.3504638671875,286.5191955566406,1.0,0.6259737014770508,1.0,1.0,0.0,1.0,-3.184074640274048,3.1840665340423584,8.155015166266821e-06,2.460846185684204,0.8891672492027283,0.8891672492027283,0.0,208.1037750244141,211.0,32291.935546875,0.0,2976.217041015625,1.0,283.1499938964844,285.41534423828125,291.8356628417969,293.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,32242.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285143971443176,1.0,0.0,0.0,3.4059412479400635,3.4059622287750244,7.740474643469497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.34423828125,0.0,1251.98291015625,1895.4371337890625,0.0,2734.62060546875,0.8429213762283325,1.0,0.0,3.0,1.0,0.0
12060900,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8217183947563171,0.4214218854904175,0.3827942311763763,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.923300325870514,0.6002052426338196,0.5703455805778503,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8451003432273865,0.4628119766712188,0.3256644606590271,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.7590917944908142,0.3314074873924255,0.3181719779968261,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.6750566959381104,0.2307216376066208,1.0602208375930786,285.5317687988281,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3499450683594,286.5325012207031,1.0,0.6270052194595337,1.0,1.0,0.0,1.0,-3.190746545791626,3.1907382011413574,8.189239451894537e-06,2.466007709503174,0.8931792378425598,0.8931792378425598,0.0,209.04591369628903,211.0,32327.67578125,0.0,2995.38037109375,1.0,283.1499938964844,285.42901611328125,291.81817626953125,293.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,31599.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302032351493835,1.0,0.0,0.0,3.3886823654174805,3.3887031078338623,7.66222740367084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.5361328125,0.0,1230.8441162109375,1895.4371337890625,0.0,2750.337890625,0.8410159945487976,1.0,0.0,3.0,1.0,0.0
12060960,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389099121094,0.8229202628135681,0.4215920269489288,0.3828963041305542,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389709472656,0.9254159927368164,0.6011546850204468,0.5711798667907715,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389099121094,0.8475943803787231,0.4651333689689636,0.3272339701652527,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.7607461810112,0.3322030901908874,0.3188730776309967,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387268066406,0.6764998435974121,0.2311571836471557,1.061939001083374,285.5389404296875,284.95001220703125,296.5452880859375,288.78564453125,296.545166015625,297.3495788574219,286.5393981933594,1.0,0.627083957195282,1.0,1.0,0.0,1.0,-3.196669578552246,3.1966614723205566,8.219602023018524e-06,2.470557451248169,0.8971787095069885,0.8971787095069885,0.0,208.0504302978516,199.0,32382.705078125,0.0,3002.46142578125,1.0,283.1499938964844,285.43511962890625,291.8019714355469,293.9118347167969,293.1499938964844,293.1499938964844,283.1499938964844,31242.923828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316429853439331,1.0,0.0,0.0,3.3860960006713867,3.386116743087769,7.650535849279549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.92919921875,0.0,1225.8853759765625,1895.4371337890625,0.0,2763.745361328125,0.8371212482452393,1.0,0.0,3.0,1.0,0.0
12061020,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55865478515625,0.8286004066467285,0.4219815135002136,0.3830029964447021,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.9343087673187256,0.6030869483947754,0.5727399587631226,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.8561868667602539,0.4698317348957062,0.3303011953830719,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55859375,0.7672955989837646,0.3338103294372558,0.3201417326927185,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584716796875,0.682411253452301,0.2320493459701538,1.064766764640808,285.5586853027344,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3492431640625,286.55914306640625,1.0,0.6252189874649048,1.0,1.0,0.0,1.0,-3.2072885036468506,3.207280397415161,8.274104402516969e-06,2.4786853790283203,0.9054479002952576,0.9054479002952576,0.0,202.498764038086,187.0,32449.55078125,0.0,2994.58642578125,1.0,283.1499938964844,285.455078125,291.7698974609375,293.8832702636719,293.1499938964844,293.1499938964844,283.1499938964844,30232.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339774012565613,1.0,0.0,0.0,3.363635301589966,3.363655805587769,7.549377301074855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.404296875,0.0,1197.5303955078125,1895.4371337890625,0.0,2785.501708984375,0.8367149233818054,1.0,0.0,3.0,1.0,0.0
12061080,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55865478515625,0.8286004066467285,0.4219815135002136,0.3830029964447021,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.9343087673187256,0.6030869483947754,0.5727399587631226,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.8561868667602539,0.4698317348957062,0.3303011953830719,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55859375,0.7672955989837646,0.3338103294372558,0.3201417326927185,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584716796875,0.682411253452301,0.2320493459701538,1.064766764640808,285.5586853027344,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3492431640625,286.55914306640625,1.0,0.6252189874649048,1.0,1.0,0.0,1.0,-3.2072885036468506,3.207280397415161,8.274104402516969e-06,2.4786853790283203,0.9054479002952576,0.9054479002952576,0.0,202.498764038086,187.0,32449.55078125,0.0,2994.58642578125,1.0,283.1499938964844,285.455078125,291.7698974609375,293.8832702636719,293.1499938964844,293.1499938964844,283.1499938964844,30232.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339774012565613,1.0,0.0,0.0,3.363635301589966,3.363655805587769,7.549377301074855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.404296875,0.0,1197.5303955078125,1895.4371337890625,0.0,2785.501708984375,0.8367149233818054,1.0,0.0,3.0,1.0,0.0
