time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061140,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55279541015625,0.837385892868042,0.4222905337810516,0.3829765319824219,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.947336494922638,0.6049023270606995,0.5741302371025085,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55279541015625,0.8684261441230774,0.4744831025600433,0.333282470703125,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528259277344,0.7770440578460693,0.3353631198406219,0.3212748169898987,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.6912326812744141,0.2329171448945999,1.0670533180236816,285.55279541015625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3479919433594,286.5526123046875,1.0,0.621681809425354,1.0,1.0,0.0,1.0,-3.216626644134521,3.216618299484253,8.322148460138123e-06,2.4858193397521973,0.9134413599967957,0.9134413599967957,0.0,194.08599853515625,175.0,32597.037109375,0.0,2968.215576171875,1.0,283.1499938964844,285.44366455078125,291.7401733398437,293.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,30287.814453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366280198097229,1.0,0.0,0.0,3.3975980281829834,3.397618770599365,7.702599305048352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.4501953125,0.0,1230.287353515625,1895.4371337890625,0.0,2810.227294921875,0.8448560833930969,1.0,0.0,3.0,1.0,0.0
12061200,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55279541015625,0.837385892868042,0.4222905337810516,0.3829765319824219,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.947336494922638,0.6049023270606995,0.5741302371025085,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55279541015625,0.8684261441230774,0.4744831025600433,0.333282470703125,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528259277344,0.7770440578460693,0.3353631198406219,0.3212748169898987,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.6912326812744141,0.2329171448945999,1.0670533180236816,285.55279541015625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3479919433594,286.5526123046875,1.0,0.621681809425354,1.0,1.0,0.0,1.0,-3.216626644134521,3.216618299484253,8.322148460138123e-06,2.4858193397521973,0.9134413599967957,0.9134413599967957,0.0,194.08599853515625,175.0,32597.037109375,0.0,2968.215576171875,1.0,283.1499938964844,285.44366455078125,291.7401733398437,293.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,30287.814453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366280198097229,1.0,0.0,0.0,3.3975980281829834,3.397618770599365,7.702599305048352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.4501953125,0.0,1230.287353515625,1895.4371337890625,0.0,2810.227294921875,0.8448560833930969,1.0,0.0,3.0,1.0,0.0
12061260,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346069335937,0.848607063293457,0.4224583208560943,0.3827731907367706,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.962595760822296,0.6065190434455872,0.5752855539321899,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345764160156,0.8835734128952026,0.4790306687355041,0.3361527919769287,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.7892350554466248,0.3368087410926819,0.3222567737102508,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5348205566406,0.7021532654762268,0.2337117046117782,1.0687787532806396,285.5345764160156,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3451843261719,286.5340576171875,1.0,0.617158055305481,1.0,1.0,0.0,1.0,-3.2244796752929688,3.2244713306427,8.362603693967685e-06,2.491796970367432,0.9211022257804872,0.9211022257804872,0.0,184.18630981445312,163.0,32760.5,0.0,2930.360595703125,1.0,283.1499938964844,285.4183349609375,291.70880126953125,293.8412780761719,293.1499938964844,293.1499938964844,283.1499938964844,30777.892578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397815823554993,1.0,0.0,0.0,3.4538071155548096,3.4538283348083496,7.959566801218898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.5361328125,0.0,1288.6798095703125,1895.4371337890625,0.0,2839.674560546875,0.858364462852478,1.0,0.0,3.0,1.0,0.0
12061320,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5346069335937,0.848607063293457,0.4224583208560943,0.3827731907367706,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.962595760822296,0.6065190434455872,0.5752855539321899,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345764160156,0.8835734128952026,0.4790306687355041,0.3361527919769287,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.7892350554466248,0.3368087410926819,0.3222567737102508,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5348205566406,0.7021532654762268,0.2337117046117782,1.0687787532806396,285.5345764160156,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3451843261719,286.5340576171875,1.0,0.617158055305481,1.0,1.0,0.0,1.0,-3.2244796752929688,3.2244713306427,8.362603693967685e-06,2.491796970367432,0.9211022257804872,0.9211022257804872,0.0,184.18630981445312,163.0,32760.5,0.0,2930.360595703125,1.0,283.1499938964844,285.4183349609375,291.70880126953125,293.8412780761719,293.1499938964844,293.1499938964844,283.1499938964844,30777.892578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397815823554993,1.0,0.0,0.0,3.4538071155548096,3.4538283348083496,7.959566801218898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.5361328125,0.0,1288.6798095703125,1895.4371337890625,0.0,2839.674560546875,0.858364462852478,1.0,0.0,3.0,1.0,0.0
12061380,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097351074219,0.8623194694519043,0.422506034374237,0.3824285268783569,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.9787845611572266,0.607948899269104,0.5762314796447754,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097045898437,0.90142023563385,0.4834865927696228,0.3389343917369842,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50982666015625,0.803629457950592,0.3381487131118774,0.3231077194213867,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7146621942520142,0.2344267666339874,1.0700076818466189,285.5097045898437,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.3412780761719,286.5090026855469,1.0,0.6120222210884094,1.0,1.0,0.0,1.0,-3.2310495376586914,3.231041193008423,8.396461453230586e-06,2.4967730045318604,0.928382694721222,0.928382694721222,0.0,173.48052978515625,151.0,32925.87109375,0.0,2885.17431640625,1.0,283.1499938964844,285.3856811523437,291.6742858886719,293.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,31528.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432336449623108,1.0,0.0,0.0,3.522480726242065,3.5225026607513428,8.279241683339933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.609375,0.0,1363.5838623046875,1895.4371337890625,0.0,2871.94189453125,0.8748860955238342,1.0,0.0,3.0,1.0,0.0
12061440,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097351074219,0.8623194694519043,0.422506034374237,0.3824285268783569,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.9787845611572266,0.607948899269104,0.5762314796447754,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097045898437,0.90142023563385,0.4834865927696228,0.3389343917369842,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50982666015625,0.803629457950592,0.3381487131118774,0.3231077194213867,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7146621942520142,0.2344267666339874,1.0700076818466189,285.5097045898437,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.3412780761719,286.5090026855469,1.0,0.6120222210884094,1.0,1.0,0.0,1.0,-3.2310495376586914,3.231041193008423,8.396461453230586e-06,2.4967730045318604,0.928382694721222,0.928382694721222,0.0,173.48052978515625,151.0,32925.87109375,0.0,2885.17431640625,1.0,283.1499938964844,285.3856811523437,291.6742858886719,293.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,31528.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432336449623108,1.0,0.0,0.0,3.522480726242065,3.5225026607513428,8.279241683339933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.609375,0.0,1363.5838623046875,1895.4371337890625,0.0,2871.94189453125,0.8748860955238342,1.0,0.0,3.0,1.0,0.0
12061500,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.870222270488739,0.4224931597709656,0.3822181522846222,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931640625,0.9869070649147034,0.6086008548736572,0.5766401886940002,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9117854237556458,0.485683798789978,0.3403008282184601,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.8115079998970032,0.3387834727764129,0.3234936892986297,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937438964844,0.721168577671051,0.2347569465637207,1.0704692602157593,285.4932556152344,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3390197753906,286.4923095703125,1.0,0.6092958450317383,1.0,1.0,0.0,1.0,-3.2339508533477783,3.2339422702789307,8.411413546127733e-06,2.4989616870880127,0.9318390488624572,0.9318390488624572,0.0,167.9405975341797,151.0,33020.07421875,0.0,2860.675537109375,1.0,283.1499938964844,285.3643798828125,291.6560974121094,293.8049621582031,293.1499938964844,293.1499938964844,283.1499938964844,32108.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450183868408203,1.0,0.0,0.0,3.5673067569732666,3.567329168319702,8.491300036439497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.8876953125,0.0,1414.6409912109375,1895.4371337890625,0.0,2888.635986328125,0.8829081058502197,1.0,0.0,3.0,1.0,0.0
12061560,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.481689453125,0.8788838982582092,0.4224632978439331,0.3819815218448639,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.9948827028274536,0.6092149019241333,0.5770035982131958,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48162841796875,0.923700749874115,0.4878588318824768,0.3416467010974884,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4817810058594,0.8195816874504089,0.3393988311290741,0.3238539099693298,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820251464844,0.7279780507087708,0.2350715398788452,1.07083261013031,285.48162841796875,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.3366394042969,286.4808654785156,1.0,0.6064861416816711,1.0,1.0,0.0,1.0,-3.236592054367065,3.2365834712982178,8.425018677371554e-06,2.5009469985961914,0.9352650046348572,0.9352650046348572,0.0,162.32044982910156,139.0,33085.70703125,0.0,2835.147216796875,1.0,283.1499938964844,285.3497009277344,291.63671875,293.7896728515625,293.1499938964844,293.1499938964844,283.1499938964844,32436.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467521667480469,1.0,0.0,0.0,3.5976791381835938,3.5977020263671875,8.63650711835362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.369140625,0.0,1449.4508056640625,1895.4371337890625,0.0,2904.86083984375,0.8929917216300964,1.0,0.0,3.0,1.0,0.0
12061620,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.8929634094238281,0.4222675263881683,0.381540834903717,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44354248046875,0.9990000128746032,0.611221432685852,0.5619746446609497,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.9437301158905028,0.492055594921112,0.3443498313426971,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.8324295878410339,0.3405035734176636,0.3246073126792907,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.7389715313911438,0.2355894744396209,1.0717655420303345,285.44366455078125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3339233398437,286.44207763671875,1.0,0.5996384024620056,1.0,1.0,0.0,1.0,-3.22406005859375,3.224051713943481,8.360175343113951e-06,2.491372346878052,0.941601574420929,0.941601574420929,0.0,153.34613037109375,127.0,33102.92578125,0.0,2759.116943359375,1.0,283.1499938964844,285.30499267578125,291.59576416015625,293.7542724609375,293.1499938964844,293.1499938964844,283.04998779296875,33444.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500416874885559,1.0,0.0,0.0,3.6758086681365967,3.675832509994507,9.0156930809826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.13818359375,0.0,1542.8134765625,1895.4371337890625,0.0,2935.6611328125,0.910819172859192,1.0,0.0,3.0,1.0,0.0
12061680,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.8929634094238281,0.4222675263881683,0.381540834903717,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44354248046875,0.9990000128746032,0.611221432685852,0.5619746446609497,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.9437301158905028,0.492055594921112,0.3443498313426971,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.8324295878410339,0.3405035734176636,0.3246073126792907,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.7389715313911438,0.2355894744396209,1.0717655420303345,285.44366455078125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3339233398437,286.44207763671875,1.0,0.5996384024620056,1.0,1.0,0.0,1.0,-3.22406005859375,3.224051713943481,8.360175343113951e-06,2.491372346878052,0.941601574420929,0.941601574420929,0.0,153.34613037109375,127.0,33102.92578125,0.0,2759.116943359375,1.0,283.1499938964844,285.30499267578125,291.59576416015625,293.7542724609375,293.1499938964844,293.1499938964844,283.04998779296875,33444.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500416874885559,1.0,0.0,0.0,3.6758086681365967,3.675832509994507,9.0156930809826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.13818359375,0.0,1542.8134765625,1895.4371337890625,0.0,2935.6611328125,0.910819172859192,1.0,0.0,3.0,1.0,0.0
12061740,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9046452641487122,0.4215773344039917,0.3808442652225494,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.9990000128746032,0.6152158975601196,0.5401641130447388,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.9596456289291382,0.495275467634201,0.3465057015419006,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335876464844,0.8431989550590515,0.3411256968975067,0.3250521421432495,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.7482460141181946,0.2357769012451172,1.0718034505844116,285.3331604003906,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3368835449219,286.3307189941406,1.0,0.5920325517654419,1.0,1.0,0.0,1.0,-3.199418544769287,3.1994104385375977,8.232967047661077e-06,2.47236967086792,0.9451910853385924,0.9451910853385924,0.0,145.86886596679688,127.0,33225.94921875,0.0,2668.746826171875,1.0,283.0539245605469,285.1833801269531,291.5722351074219,293.7553100585937,293.1499938964844,293.1499938964844,283.04998779296875,34313.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561395406723022,1.0,0.0,0.0,3.736575841903688,3.736600399017334,9.316245268564672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.77734375,0.0,1618.71728515625,1895.4371337890625,0.0,2992.804931640625,0.9234502911567688,1.0,0.0,3.0,1.0,0.0
12061800,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.326416015625,0.9064224362373352,0.4214638769626617,0.3807093203067779,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.9990000128746032,0.6158986687660217,0.53699791431427,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262634277344,0.9618641138076782,0.4956968426704407,0.346771627664566,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32666015625,0.8448007106781006,0.3411922752857208,0.3250830173492431,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.7496287822723389,0.2357878535985946,1.0716995000839231,285.3262939453125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3378295898437,286.3241271972656,1.0,0.5909116864204407,1.0,1.0,0.0,1.0,-3.1956820487976074,3.195673704147339,8.213704859372228e-06,2.4694650173187256,0.9457070231437684,0.9457070231437684,0.0,144.79722595214844,130.0,33204.875,0.0,2655.3984375,1.0,283.0525207519531,285.176513671875,291.56414794921875,293.7439270019531,293.1499938964844,293.1499938964844,282.75,34392.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564614057540894,1.0,0.0,0.0,3.742653131484986,3.742677688598633,9.346573506263668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.4951171875,0.0,1626.3802490234375,1895.4371337890625,0.0,2995.82275390625,0.9248765707015992,1.0,0.0,3.0,1.0,0.0
12061860,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9136541485786438,0.419472724199295,0.3790861964225769,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.9990000128746032,0.6207288503646851,0.5233209729194641,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.9718981981277466,0.4982559382915497,0.3486439287662506,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.8517888188362122,0.3410776555538177,0.3250432014465332,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767517089844,0.7555015087127686,0.2353858798742294,1.069979190826416,285.0756225585937,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.33721923828125,286.07330322265625,1.0,0.586154580116272,1.0,1.0,0.0,1.0,-3.1774003505706787,3.1773922443389893,8.118964615277946e-06,2.454920053482056,0.945316195487976,0.945316195487976,0.0,140.12283325195312,148.0,33817.671875,0.0,2593.613525390625,1.0,282.7572326660156,284.9004211425781,291.5478210449219,293.79022216796875,293.1499938964844,293.1499938964844,282.45001220703125,35057.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703165054321289,1.0,0.0,0.0,3.77890419960022,3.7789292335510254,9.528510531708888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.7568359375,0.0,1674.064208984375,1895.4371337890625,0.0,3125.779296875,0.9334917068481444,1.0,0.0,3.0,1.0,0.0
12061920,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9136541485786438,0.419472724199295,0.3790861964225769,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.9990000128746032,0.6207288503646851,0.5233209729194641,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.9718981981277466,0.4982559382915497,0.3486439287662506,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.8517888188362122,0.3410776555538177,0.3250432014465332,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767517089844,0.7555015087127686,0.2353858798742294,1.069979190826416,285.0756225585937,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.33721923828125,286.07330322265625,1.0,0.586154580116272,1.0,1.0,0.0,1.0,-3.1774003505706787,3.1773922443389893,8.118964615277946e-06,2.454920053482056,0.945316195487976,0.945316195487976,0.0,140.12283325195312,148.0,33817.671875,0.0,2593.613525390625,1.0,282.7572326660156,284.9004211425781,291.5478210449219,293.79022216796875,293.1499938964844,293.1499938964844,282.45001220703125,35057.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703165054321289,1.0,0.0,0.0,3.77890419960022,3.7789292335510254,9.528510531708888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.7568359375,0.0,1674.064208984375,1895.4371337890625,0.0,3125.779296875,0.9334917068481444,1.0,0.0,3.0,1.0,0.0
12061980,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.9060575366020204,0.4167390167713165,0.3768613934516907,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9990000128746032,0.6225888729095459,0.5321686267852783,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.9679102301597596,0.5000985264778137,0.3500867187976837,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.8467993140220642,0.3403218388557434,0.3245548605918884,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.7506881952285767,0.2344406098127365,1.0667532682418823,284.8399658203125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3205261230469,285.8387756347656,1.0,0.5889694690704346,1.0,1.0,0.0,1.0,-3.182598829269409,3.18259072303772,8.14424129202962e-06,2.458407163619995,0.9418479204177856,0.9418479204177856,0.0,142.8106689453125,151.0,34603.4140625,0.0,2618.52392578125,1.0,282.4571533203125,284.6388854980469,291.50250244140625,293.793212890625,293.1499938964844,293.1499938964844,282.1499938964844,35574.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828703165054321,1.0,0.0,0.0,3.795713186264038,3.795738697052002,9.613468137104064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.36962890625,0.0,1698.092041015625,1895.4371337890625,0.0,3243.473876953125,0.9376251101493835,1.0,0.0,3.0,1.0,0.0
12062040,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.9060575366020204,0.4167390167713165,0.3768613934516907,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9990000128746032,0.6225888729095459,0.5321686267852783,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.9679102301597596,0.5000985264778137,0.3500867187976837,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.8467993140220642,0.3403218388557434,0.3245548605918884,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.7506881952285767,0.2344406098127365,1.0667532682418823,284.8399658203125,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3205261230469,285.8387756347656,1.0,0.5889694690704346,1.0,1.0,0.0,1.0,-3.182598829269409,3.18259072303772,8.14424129202962e-06,2.458407163619995,0.9418479204177856,0.9418479204177856,0.0,142.8106689453125,151.0,34603.4140625,0.0,2618.52392578125,1.0,282.4571533203125,284.6388854980469,291.50250244140625,293.793212890625,293.1499938964844,293.1499938964844,282.1499938964844,35574.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828703165054321,1.0,0.0,0.0,3.795713186264038,3.795738697052002,9.613468137104064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.36962890625,0.0,1698.092041015625,1895.4371337890625,0.0,3243.473876953125,0.9376251101493835,1.0,0.0,3.0,1.0,0.0
12062100,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.9018257260322572,0.4152407944202423,0.3756800293922424,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.9990000128746032,0.6220099329948425,0.5376640558242798,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.9652009606361388,0.5008730292320251,0.3507448136806488,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695861816406,0.843734085559845,0.3397890627384186,0.3241953253746032,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.7477365136146545,0.2338083833456039,1.0645639896392822,284.66778564453125,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,297.3051452636719,285.6588134765625,1.0,0.5901489853858948,1.0,1.0,0.0,1.0,-3.1855249404907227,3.185516834259033,8.159437129506841e-06,2.4607534408569336,0.93829083442688,0.93829083442688,0.0,144.51126098632812,151.0,35310.2890625,0.0,2633.575439453125,1.0,282.1974792480469,284.4385986328125,291.5063171386719,293.8936767578125,293.1499938964844,293.1499938964844,282.1499938964844,35811.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912867903709412,1.0,0.0,0.0,3.798164367675781,3.798189878463745,9.62588842412515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.29638671875,0.0,1702.8717041015625,1895.4371337890625,0.0,3322.23974609375,0.9382996559143066,1.0,0.0,3.0,1.0,0.0
12062160,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8974826335906982,0.4136323630809784,0.3742878437042236,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.9990000128746032,0.6208024024963379,0.5432496666908264,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.9622711539268494,0.5015305280685425,0.3512398302555084,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.8405443429946899,0.3391428589820862,0.323665589094162,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.744644045829773,0.2330599576234817,1.0616490840911863,284.6137390136719,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2869873046875,285.6125183105469,1.0,0.5913020372390747,1.0,1.0,0.0,1.0,-3.187021493911743,3.1870133876800537,8.166992301994469e-06,2.4618637561798096,0.9354551434516908,0.9354551434516908,0.0,146.18666076660156,154.0,35373.640625,0.0,2645.66943359375,1.0,282.156982421875,284.386474609375,291.45556640625,293.79315185546875,293.1499938964844,293.1499938964844,281.8500061035156,36001.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942505121231079,1.0,0.0,0.0,3.796646118164064,3.7966716289520255,9.618194098948152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.041015625,0.0,1702.53466796875,1895.4371337890625,0.0,3349.93408203125,0.9381189346313475,1.0,0.0,3.0,1.0,0.0
12062220,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8888603448867798,0.410265177488327,0.3714603185653686,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.9990000128746032,0.6170291900634766,0.5545215606689453,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.9562467336654664,0.5026531219482422,0.352163016796112,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.8341846466064453,0.3376718759536743,0.3224743902683258,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.7384222149848938,0.2313725501298904,1.0550265312194824,284.3912048339844,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2485656738281,285.3901062011719,1.0,0.5934737324714661,1.0,1.0,0.0,1.0,-3.188891649246216,3.1888835430145264,8.176330084097572e-06,2.463207483291626,0.9261133074760436,0.9261133074760436,0.0,149.56944274902344,157.0,36096.79296875,0.0,2667.812255859375,1.0,281.85711669921875,284.1399230957031,291.4092102050781,293.79034423828125,293.1499938964844,293.1499938964844,281.54998779296875,36390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046605825424194,1.0,0.0,0.0,3.783145904541016,3.78317141532898,9.549914921080926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.01220703125,0.0,1689.4320068359375,1895.4371337890625,0.0,3446.988037109375,0.9353410005569458,1.0,0.0,3.0,1.0,0.0
12062280,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8888603448867798,0.410265177488327,0.3714603185653686,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.9990000128746032,0.6170291900634766,0.5545215606689453,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.9562467336654664,0.5026531219482422,0.352163016796112,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.8341846466064453,0.3376718759536743,0.3224743902683258,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.7384222149848938,0.2313725501298904,1.0550265312194824,284.3912048339844,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2485656738281,285.3901062011719,1.0,0.5934737324714661,1.0,1.0,0.0,1.0,-3.188891649246216,3.1888835430145264,8.176330084097572e-06,2.463207483291626,0.9261133074760436,0.9261133074760436,0.0,149.56944274902344,157.0,36096.79296875,0.0,2667.812255859375,1.0,281.85711669921875,284.1399230957031,291.4092102050781,293.79034423828125,293.1499938964844,293.1499938964844,281.54998779296875,36390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046605825424194,1.0,0.0,0.0,3.783145904541016,3.78317141532898,9.549914921080926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.01220703125,0.0,1689.4320068359375,1895.4371337890625,0.0,3446.988037109375,0.9353410005569458,1.0,0.0,3.0,1.0,0.0
12062340,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8802533149719238,0.4067080616950989,0.3684552609920501,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9990000128746032,0.6116652488708496,0.5659259557723999,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9499414563179016,0.5035373568534851,0.3529146313667297,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8277975916862488,0.3359895050525665,0.3210735321044922,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.7321474552154541,0.2294891327619552,1.0474281311035156,284.1735534667969,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2117004394531,285.1726379394531,1.0,0.5954378247261047,1.0,1.0,0.0,1.0,-3.189075469970703,3.1890673637390137,8.177009476639796e-06,2.463243246078491,0.9139034748077391,0.9139034748077391,0.0,152.9886932373047,160.0,36781.1796875,0.0,2686.78662109375,1.0,281.5572509765625,283.9000549316406,291.3645324707031,293.786865234375,293.1499938964844,293.1499938964844,281.25,36770.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914300262928009,1.0,0.0,0.0,3.755537509918213,3.7555627822875977,9.411037353856956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.81298828125,0.0,1659.71728515625,1895.4371337890625,0.0,3536.4677734375,0.929395854473114,1.0,0.0,3.0,1.0,0.0
12062400,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8802533149719238,0.4067080616950989,0.3684552609920501,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9990000128746032,0.6116652488708496,0.5659259557723999,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9499414563179016,0.5035373568534851,0.3529146313667297,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8277975916862488,0.3359895050525665,0.3210735321044922,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.7321474552154541,0.2294891327619552,1.0474281311035156,284.1735534667969,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2117004394531,285.1726379394531,1.0,0.5954378247261047,1.0,1.0,0.0,1.0,-3.189075469970703,3.1890673637390137,8.177009476639796e-06,2.463243246078491,0.9139034748077391,0.9139034748077391,0.0,152.9886932373047,160.0,36781.1796875,0.0,2686.78662109375,1.0,281.5572509765625,283.9000549316406,291.3645324707031,293.786865234375,293.1499938964844,293.1499938964844,281.25,36770.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914300262928009,1.0,0.0,0.0,3.755537509918213,3.7555627822875977,9.411037353856956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.81298828125,0.0,1659.71728515625,1895.4371337890625,0.0,3536.4677734375,0.929395854473114,1.0,0.0,3.0,1.0,0.0
12062460,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8709262013435364,0.4030033051967621,0.3653371632099151,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9982174038887024,0.6047609448432922,0.5747159123420715,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9424337148666382,0.5042292475700378,0.3535470366477966,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8206667304039001,0.3341387212276459,0.3195337057113647,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.725252628326416,0.2274928390979766,1.0394021272659302,283.9618835449219,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.1822814941406,284.9605712890625,1.0,0.597066342830658,1.0,1.0,0.0,1.0,-3.1851656436920166,3.185157537460327,8.157286174537148e-06,2.460350513458252,0.8989201188087463,0.8989201188087463,0.0,156.85874938964844,163.0,37405.88671875,0.0,2699.957275390625,1.0,281.2575378417969,283.6675720214844,291.3216552734375,293.7830505371094,293.1499938964844,293.1499938964844,280.95001220703125,37165.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232895970344543,1.0,0.0,0.0,3.7132720947265625,3.713296890258789,9.200402359965664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.72412109375,0.0,1613.577880859375,1895.4371337890625,0.0,3619.485595703125,0.9201907515525818,1.0,0.0,3.0,1.0,0.0
12062520,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8709262013435364,0.4030033051967621,0.3653371632099151,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9982174038887024,0.6047609448432922,0.5747159123420715,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9424337148666382,0.5042292475700378,0.3535470366477966,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8206667304039001,0.3341387212276459,0.3195337057113647,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.725252628326416,0.2274928390979766,1.0394021272659302,283.9618835449219,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.1822814941406,284.9605712890625,1.0,0.597066342830658,1.0,1.0,0.0,1.0,-3.1851656436920166,3.185157537460327,8.157286174537148e-06,2.460350513458252,0.8989201188087463,0.8989201188087463,0.0,156.85874938964844,163.0,37405.88671875,0.0,2699.957275390625,1.0,281.2575378417969,283.6675720214844,291.3216552734375,293.7830505371094,293.1499938964844,293.1499938964844,280.95001220703125,37165.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232895970344543,1.0,0.0,0.0,3.7132720947265625,3.713296890258789,9.200402359965664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.72412109375,0.0,1613.577880859375,1895.4371337890625,0.0,3619.485595703125,0.9201907515525818,1.0,0.0,3.0,1.0,0.0
12062580,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.858441948890686,0.399188220500946,0.3622011840343475,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.9867266416549684,0.5987458229064941,0.5689489841461182,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9304715991020204,0.5047688484191895,0.3541372418403625,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8103050589561462,0.3321450352668762,0.3179445266723633,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.715519368648529,0.2253381758928299,1.031142234802246,283.7645568847656,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.1622619628906,284.7630310058594,1.0,0.5973057150840759,1.0,1.0,0.0,1.0,-3.1633403301239014,3.163332223892212,8.045510185183957e-06,2.4433419704437256,0.8814626932144165,0.8814626932144165,0.0,162.39743041992188,166.0,37972.70703125,0.0,2686.162353515625,1.0,280.9579467773437,283.44287109375,291.2805480957031,293.7782287597656,293.1499938964844,293.1499938964844,281.25,37582.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316802620887756,1.0,0.0,0.0,3.655497074127197,3.6555213928222656,8.916330784813908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.08203125,0.0,1551.1484375,1895.4371337890625,0.0,3696.533203125,0.9075639843940736,1.0,0.0,3.0,1.0,0.0
12062640,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.858441948890686,0.399188220500946,0.3622011840343475,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.9867266416549684,0.5987458229064941,0.5689489841461182,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9304715991020204,0.5047688484191895,0.3541372418403625,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8103050589561462,0.3321450352668762,0.3179445266723633,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.715519368648529,0.2253381758928299,1.031142234802246,283.7645568847656,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.1622619628906,284.7630310058594,1.0,0.5973057150840759,1.0,1.0,0.0,1.0,-3.1633403301239014,3.163332223892212,8.045510185183957e-06,2.4433419704437256,0.8814626932144165,0.8814626932144165,0.0,162.39743041992188,166.0,37972.70703125,0.0,2686.162353515625,1.0,280.9579467773437,283.44287109375,291.2805480957031,293.7782287597656,293.1499938964844,293.1499938964844,281.25,37582.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316802620887756,1.0,0.0,0.0,3.655497074127197,3.6555213928222656,8.916330784813908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.08203125,0.0,1551.1484375,1895.4371337890625,0.0,3696.533203125,0.9075639843940736,1.0,0.0,3.0,1.0,0.0
12062700,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8539140224456787,0.3979495465755462,0.3608213365077972,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9822302460670472,0.5969536304473877,0.566841185092926,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.926429808139801,0.5056698322296143,0.3545616865158081,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8063658475875854,0.331528753042221,0.3172329366207123,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7116925716400146,0.2245274484157562,1.0271836519241333,283.89959716796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.1587219238281,284.9086303710937,1.0,0.5972490310668945,1.0,1.0,0.0,1.0,-3.1540327072143555,3.154024600982666,7.997763532330282e-06,2.4359607696533203,0.8757389187812805,0.8757389187812805,0.0,164.40530395507812,166.0,37036.9296875,0.0,2678.417724609375,1.0,281.2010498046875,283.6219787597656,291.175048828125,293.5164794921875,293.1499938964844,293.1499938964844,281.25,37594.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212300181388856,1.0,0.0,0.0,3.624849796295166,3.6248738765716553,8.767450481173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.15625,0.0,1517.216064453125,1895.4371337890625,0.0,3600.50537109375,0.9008099436759948,1.0,0.0,3.0,1.0,0.0
12062760,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8514999747276306,0.3973893523216247,0.360130250453949,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.979684829711914,0.5960900783538818,0.5657151937484741,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.92492014169693,0.5072208046913147,0.3554956316947937,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8042563199996948,0.3313838243484497,0.3169610798358917,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.709468424320221,0.2240994870662689,1.0247642993927002,283.96221923828125,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.1611633300781,284.9644775390625,1.0,0.5973838567733765,1.0,1.0,0.0,1.0,-3.1497251987457275,3.149717092514038,7.97546817921102e-06,2.432444334030152,0.8698292374610901,0.8698292374610901,0.0,165.56773376464844,169.0,36878.0703125,0.0,2676.101806640625,1.0,281.2419128417969,283.68798828125,291.1490478515625,293.5035095214844,293.1499938964844,293.1499938964844,281.54998779296875,37572.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135829210281372,1.0,0.0,0.0,3.595839738845825,3.595863580703736,8.627678766970348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.35205078125,0.0,1485.3321533203125,1895.4371337890625,0.0,3529.82421875,0.8943065404891968,1.0,0.0,3.0,1.0,0.0
12062820,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8496714234352112,0.3974461555480957,0.3598933219909668,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9776573181152344,0.5960506796836853,0.5652250051498413,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.9255190491676332,0.5114946365356445,0.3582322597503662,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8029415011405945,0.3320615887641907,0.3173498213291168,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7077423930168152,0.224114790558815,1.0237668752670288,284.21063232421875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1761169433594,285.2132568359375,1.0,0.5983904004096985,1.0,1.0,0.0,1.0,-3.151395320892334,3.1513872146606445,7.983271643752232e-06,2.4334661960601807,0.861987292766571,0.861987292766571,0.0,166.83042907714844,172.0,36067.58203125,0.0,2686.22705078125,1.0,281.54107666015625,283.96783447265625,291.107666015625,293.3857116699219,293.1499938964844,293.1499938964844,281.8500061035156,37360.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949437141418457,1.0,0.0,0.0,3.5439982414245605,3.5440216064453125,8.380700364796212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.54150390625,0.0,1428.2904052734375,1895.4371337890625,0.0,3356.408447265625,0.8826415538787842,1.0,0.0,3.0,1.0,0.0
12062880,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8496714234352112,0.3974461555480957,0.3598933219909668,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9776573181152344,0.5960506796836853,0.5652250051498413,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.9255190491676332,0.5114946365356445,0.3582322597503662,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8029415011405945,0.3320615887641907,0.3173498213291168,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7077423930168152,0.224114790558815,1.0237668752670288,284.21063232421875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1761169433594,285.2132568359375,1.0,0.5983904004096985,1.0,1.0,0.0,1.0,-3.151395320892334,3.1513872146606445,7.983271643752232e-06,2.4334661960601807,0.861987292766571,0.861987292766571,0.0,166.83042907714844,172.0,36067.58203125,0.0,2686.22705078125,1.0,281.54107666015625,283.96783447265625,291.107666015625,293.3857116699219,293.1499938964844,293.1499938964844,281.8500061035156,37360.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949437141418457,1.0,0.0,0.0,3.5439982414245605,3.5440216064453125,8.380700364796212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.54150390625,0.0,1428.2904052734375,1895.4371337890625,0.0,3356.408447265625,0.8826415538787842,1.0,0.0,3.0,1.0,0.0
12062940,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.849537193775177,0.3983409702777862,0.3605367839336395,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.9774340391159058,0.5972246527671814,0.5660891532897949,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9280277490615844,0.5164735913276672,0.3615516424179077,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8033567667007446,0.3335053622722626,0.3185542225837707,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.7078619003295898,0.2249100059270858,1.0265952348709106,284.4583435058594,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1971130371094,285.4612731933594,1.0,0.6003425717353821,1.0,1.0,0.0,1.0,-3.162039279937744,3.1620311737060547,8.036911822273396e-06,2.441531181335449,0.8577255010604858,0.8577255010604858,0.0,167.72923278808594,172.0,35359.0546875,0.0,2712.363525390625,1.0,281.8392028808594,284.2439270019531,291.0926513671875,293.317626953125,293.1499938964844,293.1499938964844,281.8500061035156,37053.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809865117073059,1.0,0.0,0.0,3.505258083343506,3.5052809715271,8.198479690690874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.1044921875,0.0,1385.58837890625,1895.4371337890625,0.0,3225.8251953125,0.8738196492195129,1.0,0.0,3.0,1.0,0.0
