time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063000,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.8495460152626038,0.3983761966228485,0.3605767488479614,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9774397611618042,0.5972763895988464,0.5661444664001465,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9281484484672546,0.5166800022125244,0.3617007136344909,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8033900856971741,0.3335696756839752,0.3186177909374237,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.7078863978385925,0.2249501794576645,1.0267771482467651,284.4612121582031,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1979675292969,285.4638977050781,1.0,0.6004437208175659,1.0,1.0,0.0,1.0,-3.162628173828125,3.162620306015014,8.039902240852825e-06,2.4419844150543213,0.8575024604797363,0.8575024604797363,0.0,167.76979064941406,175.0,35358.80078125,0.0,2713.7646484375,1.0,281.8406066894531,284.24688720703125,291.0951843261719,293.3228759765625,293.1499938964844,293.1499938964844,282.1499938964844,37046.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809016942977905,1.0,0.0,0.0,3.5038084983825684,3.503831386566162,8.191699976123346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.72216796875,0.0,1384.037353515625,1895.4371337890625,0.0,3225.0302734375,0.8734902143478394,1.0,0.0,3.0,1.0,0.0
12063060,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.849791407585144,0.3998089432716369,0.3617697358131408,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.9775962829589844,0.5991855263710022,0.5678064227104187,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9311583042144777,0.5224191546440125,0.3655984997749328,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.8042787313461304,0.3355773687362671,0.3204188644886017,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.7086451649665833,0.2263052314519882,1.032402515411377,284.7090148925781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2225341796875,285.7115783691406,1.0,0.6033846139907837,1.0,1.0,0.0,1.0,-3.179671287536621,3.179663181304932,8.12656890047947e-06,2.4550552368164062,0.8563013076782227,0.8563013076782227,0.0,168.97154235839844,178.0,34715.8671875,0.0,2754.66064453125,1.0,282.1402587890625,284.520751953125,291.0836181640625,293.2711181640625,293.1499938964844,293.1499938964844,282.45001220703125,36670.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704431056976318,1.0,0.0,0.0,3.477654218673706,3.4776766300201416,8.06986179213709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.9326171875,0.0,1354.5283203125,1895.4371337890625,0.0,3126.96728515625,0.8674044609069824,1.0,0.0,3.0,1.0,0.0
12063120,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.849791407585144,0.3998089432716369,0.3617697358131408,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.9775962829589844,0.5991855263710022,0.5678064227104187,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9311583042144777,0.5224191546440125,0.3655984997749328,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.8042787313461304,0.3355773687362671,0.3204188644886017,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.7086451649665833,0.2263052314519882,1.032402515411377,284.7090148925781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2225341796875,285.7115783691406,1.0,0.6033846139907837,1.0,1.0,0.0,1.0,-3.179671287536621,3.179663181304932,8.12656890047947e-06,2.4550552368164062,0.8563013076782227,0.8563013076782227,0.0,168.97154235839844,178.0,34715.8671875,0.0,2754.66064453125,1.0,282.1402587890625,284.520751953125,291.0836181640625,293.2711181640625,293.1499938964844,293.1499938964844,282.45001220703125,36670.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704431056976318,1.0,0.0,0.0,3.477654218673706,3.4776766300201416,8.06986179213709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.9326171875,0.0,1354.5283203125,1895.4371337890625,0.0,3126.96728515625,0.8674044609069824,1.0,0.0,3.0,1.0,0.0
12063180,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.8500410318374634,0.4015972018241882,0.3633129000663757,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.977714776992798,0.6015403270721436,0.5699355602264404,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.9340875148773192,0.5285624861717224,0.3698017001152038,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.805205225944519,0.3379234075546264,0.322576493024826,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.709576427936554,0.2280096113681793,1.0397876501083374,284.95166015625,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2479553222656,285.9540100097656,1.0,0.6070237159729004,1.0,1.0,0.0,1.0,-3.200610876083374,3.200602769851685,8.23384561954299e-06,2.471178770065308,0.8582995533943176,0.8582995533943176,0.0,170.5399169921875,181.0,34119.88671875,0.0,2805.9404296875,1.0,282.4400634765625,284.7874450683594,291.0680847167969,293.2192077636719,293.1499938964844,293.1499938964844,282.75,36267.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618682026863098,1.0,0.0,0.0,3.466660737991333,3.466683149337769,8.018922130759165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.43212890625,0.0,1340.5047607421875,1895.4371337890625,0.0,3046.527587890625,0.8646552562713623,1.0,0.0,3.0,1.0,0.0
12063240,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.8500410318374634,0.4015972018241882,0.3633129000663757,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.977714776992798,0.6015403270721436,0.5699355602264404,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.9340875148773192,0.5285624861717224,0.3698017001152038,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.805205225944519,0.3379234075546264,0.322576493024826,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.709576427936554,0.2280096113681793,1.0397876501083374,284.95166015625,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2479553222656,285.9540100097656,1.0,0.6070237159729004,1.0,1.0,0.0,1.0,-3.200610876083374,3.200602769851685,8.23384561954299e-06,2.471178770065308,0.8582995533943176,0.8582995533943176,0.0,170.5399169921875,181.0,34119.88671875,0.0,2805.9404296875,1.0,282.4400634765625,284.7874450683594,291.0680847167969,293.2192077636719,293.1499938964844,293.1499938964844,282.75,36267.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618682026863098,1.0,0.0,0.0,3.466660737991333,3.466683149337769,8.018922130759165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.43212890625,0.0,1340.5047607421875,1895.4371337890625,0.0,3046.527587890625,0.8646552562713623,1.0,0.0,3.0,1.0,0.0
12063300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.8500067591667175,0.4025786221027374,0.364133358001709,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9776006937026978,0.6028243899345398,0.5710751414299011,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.9353248476982116,0.531740665435791,0.3719527125358581,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.8055288791656494,0.3391798138618469,0.3237259089946747,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.709953248500824,0.2289479523897171,1.0438743829727173,285.1229248046875,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2603759765625,286.1326904296875,1.0,0.6090385317802429,1.0,1.0,0.0,1.0,-3.211848735809326,3.2118406295776367,8.291754056699574e-06,2.4798500537872314,0.8611154556274414,0.8611154556274414,0.0,171.5078887939453,181.0,33541.18359375,0.0,2834.399658203125,1.0,282.6934814453125,284.98272705078125,291.03326416015625,293.0989685058594,293.1499938964844,293.1499938964844,282.75,36044.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554600477218628,1.0,0.0,0.0,3.4667351245880127,3.466757535934448,8.019266601877462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.54931640625,0.0,1338.98876953125,1895.4371337890625,0.0,2986.4345703125,0.8645452857017517,1.0,0.0,3.0,1.0,0.0
12063360,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.8502454161643982,0.4036698341369629,0.3651289641857147,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.9777416586875916,0.6042357087135315,0.5724090337753296,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.936876654624939,0.5350356698036194,0.3742479383945465,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.8060958385467529,0.3405263125896454,0.3249982893466949,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.187255859375,0.7105610966682434,0.2299685478210449,1.0484343767166138,285.1883850097656,284.95001220703125,296.48291015625,288.0760498046875,296.4831848144531,297.2733459472656,286.19049072265625,1.0,0.6112018823623657,1.0,1.0,0.0,1.0,-3.224421262741089,3.2244129180908203,8.356780199392233e-06,2.489551305770874,0.8634131550788879,0.8634131550788879,0.0,172.4286651611328,184.0,33559.125,0.0,2865.556884765625,1.0,282.7401733398437,285.0465393066406,291.0509033203125,293.1673583984375,293.1499938964844,293.1499938964844,283.04998779296875,35861.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540432453155518,1.0,0.0,0.0,3.470994710922241,3.4710171222686768,8.038985583880276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.04931640625,0.0,1341.9986572265625,1895.4371337890625,0.0,2973.154541015625,0.865302324295044,1.0,0.0,3.0,1.0,0.0
12063420,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186096191406,0.8504607677459717,0.405990868806839,0.367179811000824,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.977741837501526,0.6072248220443726,0.5751725435256958,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.9396003484725952,0.5418007373809814,0.3789059817790985,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.8069892525672913,0.3433455228805542,0.3276371955871582,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41778564453125,0.7116051316261292,0.2321309298276901,1.058065414428711,285.4187927246094,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.2983093261719,286.420654296875,1.0,0.6158028841018677,1.0,1.0,0.0,1.0,-3.250562906265259,3.2505545616149902,8.492877896060236e-06,2.5097525119781494,0.8715594410896301,0.8715594410896301,0.0,174.55484008789062,187.0,33026.1171875,0.0,2932.209228515625,1.0,283.0401611328125,285.2978820800781,291.0354919433594,293.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,35469.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464469909667969,1.0,0.0,0.0,3.4901013374328613,3.490123748779297,8.127732371576712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.52587890625,0.0,1358.644775390625,1895.4371337890625,0.0,2902.00439453125,0.8672480583190918,1.0,0.0,3.0,1.0,0.0
12063480,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186096191406,0.8504607677459717,0.405990868806839,0.367179811000824,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.977741837501526,0.6072248220443726,0.5751725435256958,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.9396003484725952,0.5418007373809814,0.3789059817790985,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.8069892525672913,0.3433455228805542,0.3276371955871582,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41778564453125,0.7116051316261292,0.2321309298276901,1.058065414428711,285.4187927246094,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.2983093261719,286.420654296875,1.0,0.6158028841018677,1.0,1.0,0.0,1.0,-3.250562906265259,3.2505545616149902,8.492877896060236e-06,2.5097525119781494,0.8715594410896301,0.8715594410896301,0.0,174.55484008789062,187.0,33026.1171875,0.0,2932.209228515625,1.0,283.0401611328125,285.2978820800781,291.0354919433594,293.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,35469.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464469909667969,1.0,0.0,0.0,3.4901013374328613,3.490123748779297,8.127732371576712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.52587890625,0.0,1358.644775390625,1895.4371337890625,0.0,2902.00439453125,0.8672480583190918,1.0,0.0,3.0,1.0,0.0
12063540,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.510498046875,0.8497315049171448,0.4077908992767334,0.3690162301063537,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106201171875,0.9767842292785645,0.6096961498260498,0.5777338743209839,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105895996094,0.9411105513572692,0.548084557056427,0.383424162864685,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104064941406,0.8070254921913147,0.3458839356899261,0.3301976323127746,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101928710937,0.7119243144989014,0.2341145575046539,1.0676127672195437,285.51055908203125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.3158874511719,286.51129150390625,1.0,0.6205815076828003,1.0,1.0,0.0,1.0,-3.275848865509033,3.275840282440185,8.625823284091894e-06,2.5293939113616943,0.8798067569732666,0.8798067569732666,0.0,177.26934814453125,190.0,32940.78125,0.0,3001.265625,1.0,283.1465759277344,285.3951721191406,291.0572814941406,293.1593933105469,293.1499938964844,293.1499938964844,283.1499938964844,34871.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482416868209839,1.0,0.0,0.0,3.499201774597168,3.4992241859436035,8.170173373400758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.10693359375,0.0,1363.6875,1895.4371337890625,0.0,2918.8046875,0.8674497008323669,1.0,0.0,3.0,1.0,0.0
12063600,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.510498046875,0.8497315049171448,0.4077908992767334,0.3690162301063537,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106201171875,0.9767842292785645,0.6096961498260498,0.5777338743209839,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5105895996094,0.9411105513572692,0.548084557056427,0.383424162864685,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104064941406,0.8070254921913147,0.3458839356899261,0.3301976323127746,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101928710937,0.7119243144989014,0.2341145575046539,1.0676127672195437,285.51055908203125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.3158874511719,286.51129150390625,1.0,0.6205815076828003,1.0,1.0,0.0,1.0,-3.275848865509033,3.275840282440185,8.625823284091894e-06,2.5293939113616943,0.8798067569732666,0.8798067569732666,0.0,177.26934814453125,190.0,32940.78125,0.0,3001.265625,1.0,283.1465759277344,285.3951721191406,291.0572814941406,293.1593933105469,293.1499938964844,293.1499938964844,283.1499938964844,34871.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482416868209839,1.0,0.0,0.0,3.499201774597168,3.4992241859436035,8.170173373400758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.10693359375,0.0,1363.6875,1895.4371337890625,0.0,2918.8046875,0.8674497008323669,1.0,0.0,3.0,1.0,0.0
12063660,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.8472648859024048,0.4087658822536468,0.3701645135879516,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252685546875,0.9740214347839355,0.6112362146377563,0.5794965028762817,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252685546875,0.9404814839363098,0.5535826683044434,0.3874371647834778,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.8054161667823792,0.3478361070156097,0.3322798013687134,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52520751953125,0.7107560634613037,0.2356298863887787,1.0754438638687134,285.5252685546875,284.95001220703125,296.4290771484375,288.03826904296875,296.4294738769531,297.3238220214844,286.525390625,1.0,0.6251068115234375,1.0,1.0,0.0,1.0,-3.29610276222229,3.2960941791534424,8.733160939300433e-06,2.5451672077178955,0.8876115083694458,0.8876115083694458,0.0,180.7764434814453,193.0,33036.171875,0.0,3064.7685546875,1.0,283.14990234375,285.40924072265625,291.067138671875,293.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,34078.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854655921459198,1.0,0.0,0.0,3.4946467876434326,3.494668960571289,8.148916776917758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.30224609375,0.0,1353.3365478515625,1895.4371337890625,0.0,2978.89697265625,0.865274965763092,1.0,0.0,3.0,1.0,0.0
12063720,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.8472648859024048,0.4087658822536468,0.3701645135879516,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252685546875,0.9740214347839355,0.6112362146377563,0.5794965028762817,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252685546875,0.9404814839363098,0.5535826683044434,0.3874371647834778,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.8054161667823792,0.3478361070156097,0.3322798013687134,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52520751953125,0.7107560634613037,0.2356298863887787,1.0754438638687134,285.5252685546875,284.95001220703125,296.4290771484375,288.03826904296875,296.4294738769531,297.3238220214844,286.525390625,1.0,0.6251068115234375,1.0,1.0,0.0,1.0,-3.29610276222229,3.2960941791534424,8.733160939300433e-06,2.5451672077178955,0.8876115083694458,0.8876115083694458,0.0,180.7764434814453,193.0,33036.171875,0.0,3064.7685546875,1.0,283.14990234375,285.40924072265625,291.067138671875,293.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,34078.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854655921459198,1.0,0.0,0.0,3.4946467876434326,3.494668960571289,8.148916776917758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.30224609375,0.0,1353.3365478515625,1895.4371337890625,0.0,2978.89697265625,0.865274965763092,1.0,0.0,3.0,1.0,0.0
12063780,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.8439071178436279,0.4092732965946197,0.3708114624023437,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9702064394950868,0.6121810674667358,0.5806112289428711,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.9387404918670654,0.5586378574371338,0.3910814225673675,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.8028687238693237,0.3493691086769104,0.3339253962039947,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.7086467742919922,0.2367611080408096,1.0814591646194458,285.53448486328125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026184082031,297.32647705078125,286.5345764160156,1.0,0.6292022466659546,1.0,1.0,0.0,1.0,-3.3118205070495605,3.311811685562134,8.816878107609227e-06,2.557392835617065,0.8954896330833435,0.8954896330833435,0.0,184.6071319580078,196.0,33074.328125,0.0,3120.810302734375,1.0,283.1499938964844,285.41961669921875,291.0534362792969,293.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,33188.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589999675750732,1.0,0.0,0.0,3.482844352722168,3.4828662872314453,8.093967380773393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.00341796875,0.0,1334.956298828125,1895.4371337890625,0.0,3019.6259765625,0.8613994121551514,1.0,0.0,3.0,1.0,0.0
12063840,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.8439071178436279,0.4092732965946197,0.3708114624023437,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9702064394950868,0.6121810674667358,0.5806112289428711,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.9387404918670654,0.5586378574371338,0.3910814225673675,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.8028687238693237,0.3493691086769104,0.3339253962039947,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.7086467742919922,0.2367611080408096,1.0814591646194458,285.53448486328125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026184082031,297.32647705078125,286.5345764160156,1.0,0.6292022466659546,1.0,1.0,0.0,1.0,-3.3118205070495605,3.311811685562134,8.816878107609227e-06,2.557392835617065,0.8954896330833435,0.8954896330833435,0.0,184.6071319580078,196.0,33074.328125,0.0,3120.810302734375,1.0,283.1499938964844,285.41961669921875,291.0534362792969,293.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,33188.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589999675750732,1.0,0.0,0.0,3.482844352722168,3.4828662872314453,8.093967380773393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.00341796875,0.0,1334.956298828125,1895.4371337890625,0.0,3019.6259765625,0.8613994121551514,1.0,0.0,3.0,1.0,0.0
12063900,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414428710937,0.842179000377655,0.4094464480876922,0.3710417151451111,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.9681904911994934,0.6125403046607971,0.5810355544090271,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414733886719,0.9377982020378112,0.5610891580581665,0.3928347527980804,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.8015149235725403,0.3500463366508484,0.3346472084522247,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5413513183594,0.7074684500694275,0.2372346967458725,1.083991289138794,285.5414733886719,284.95001220703125,296.3865051269531,288.0307312011719,296.3870544433594,297.3269348144531,286.541748046875,1.0,0.6311019659042358,1.0,1.0,0.0,1.0,-3.3186306953430176,3.318621873855591,8.853257895680144e-06,2.562683582305908,0.8995043635368347,0.8995043635368347,0.0,186.50747680664065,196.0,33062.56640625,0.0,3146.607666015625,1.0,283.1499938964844,285.4285888671875,291.04510498046875,293.18115234375,293.1499938964844,293.1499938964844,283.1499938964844,32575.119140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601169586181641,1.0,0.0,0.0,3.4672601222991943,3.4672818183898926,8.021694952731195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.6728515625,0.0,1314.86376953125,1895.4371337890625,0.0,3030.101806640625,0.8599095940589905,1.0,0.0,3.0,1.0,0.0
12063960,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.8404938578605652,0.4095839858055115,0.3712404370307922,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.9661881327629088,0.6128501296043396,0.5814112424850464,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.936902403831482,0.563506007194519,0.3945650458335876,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.8001850843429565,0.3506832122802734,0.3353276550769806,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.7062909603118896,0.2376649230718612,1.0863081216812134,285.54278564453125,284.95001220703125,296.3695373535156,288.0294494628906,296.3701477050781,297.3270568847656,286.5428161621094,1.0,0.6329195499420166,1.0,1.0,0.0,1.0,-3.325007677078247,3.3249988555908203,8.887387593858875e-06,2.567636013031006,0.9034707546234132,0.9034707546234132,0.0,188.36349487304688,199.0,33069.94921875,0.0,3171.28759765625,1.0,283.1499938964844,285.43035888671875,291.0384521484375,293.1745300292969,293.1499938964844,293.1499938964844,283.1499938964844,32244.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607344627380371,1.0,0.0,0.0,3.4659407138824463,3.4659624099731445,8.01559167484811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.69287109375,0.0,1311.1893310546875,1895.4371337890625,0.0,3035.893798828125,0.8623306751251221,1.0,0.0,3.0,1.0,0.0
12064020,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52587890625,0.8371034860610962,0.4096631705760956,0.3714869618415832,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.9620738625526428,0.6132384538650513,0.5819703936576843,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.935064136981964,0.5681440234184265,0.3979089856147766,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52593994140625,0.7974742650985718,0.3517931699752807,0.336547315120697,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.7038417458534241,0.2383729815483093,1.0902936458587646,285.5258483886719,284.95001220703125,296.3317565917969,288.028564453125,296.3324279785156,297.3255310058594,286.5252685546875,1.0,0.6363222599029541,1.0,1.0,0.0,1.0,-3.3362605571746826,3.336251735687256,8.947797141445335e-06,2.5763845443725586,0.9110313057899476,0.9110313057899476,0.0,192.02249145507807,202.0,33125.62890625,0.0,3217.236328125,1.0,283.1499938964844,285.41119384765625,291.0321960449219,293.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,32365.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613980412483215,1.0,0.0,0.0,3.503000974655152,3.5030229091644287,8.187924436242611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.3544921875,0.0,1349.594482421875,1895.4371337890625,0.0,3042.117431640625,0.871212363243103,1.0,0.0,3.0,1.0,0.0
12064080,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52587890625,0.8371034860610962,0.4096631705760956,0.3714869618415832,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.9620738625526428,0.6132384538650513,0.5819703936576843,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.935064136981964,0.5681440234184265,0.3979089856147766,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52593994140625,0.7974742650985718,0.3517931699752807,0.336547315120697,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.7038417458534241,0.2383729815483093,1.0902936458587646,285.5258483886719,284.95001220703125,296.3317565917969,288.028564453125,296.3324279785156,297.3255310058594,286.5252685546875,1.0,0.6363222599029541,1.0,1.0,0.0,1.0,-3.3362605571746826,3.336251735687256,8.947797141445335e-06,2.5763845443725586,0.9110313057899476,0.9110313057899476,0.0,192.02249145507807,202.0,33125.62890625,0.0,3217.236328125,1.0,283.1499938964844,285.41119384765625,291.0321960449219,293.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,32365.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613980412483215,1.0,0.0,0.0,3.503000974655152,3.5030229091644287,8.187924436242611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.3544921875,0.0,1349.594482421875,1895.4371337890625,0.0,3042.117431640625,0.871212363243103,1.0,0.0,3.0,1.0,0.0
12064140,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.8336302042007446,0.4094997942447662,0.3715128004550934,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9577508568763732,0.6133313179016113,0.5822498798370361,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9330975413322448,0.5725398659706116,0.4010820686817169,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969482421875,0.794648289680481,0.3526949882507324,0.3375691771507263,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.7012304067611694,0.2388897240161895,1.0934122800827026,285.49676513671875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899169921875,297.32208251953125,286.4958801269531,1.0,0.6394231915473938,1.0,1.0,0.0,1.0,-3.345425605773926,3.34541654586792,8.997157237899955e-06,2.583512544631958,0.9181163907051086,0.9181163907051086,0.0,195.640365600586,205.0,33179.34765625,0.0,3258.5146484375,1.0,283.1499938964844,285.3789978027344,291.03173828125,293.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,32910.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618054986000061,1.0,0.0,0.0,3.5603346824646,3.5603573322296143,8.458141564915422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.00146484375,0.0,1413.13037109375,1895.4371337890625,0.0,3045.939453125,0.8849912285804749,1.0,0.0,3.0,1.0,0.0
12064200,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.8336302042007446,0.4094997942447662,0.3715128004550934,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9577508568763732,0.6133313179016113,0.5822498798370361,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9330975413322448,0.5725398659706116,0.4010820686817169,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969482421875,0.794648289680481,0.3526949882507324,0.3375691771507263,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.7012304067611694,0.2388897240161895,1.0934122800827026,285.49676513671875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899169921875,297.32208251953125,286.4958801269531,1.0,0.6394231915473938,1.0,1.0,0.0,1.0,-3.345425605773926,3.34541654586792,8.997157237899955e-06,2.583512544631958,0.9181163907051086,0.9181163907051086,0.0,195.640365600586,205.0,33179.34765625,0.0,3258.5146484375,1.0,283.1499938964844,285.3789978027344,291.03173828125,293.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,32910.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618054986000061,1.0,0.0,0.0,3.5603346824646,3.5603573322296143,8.458141564915422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.00146484375,0.0,1413.13037109375,1895.4371337890625,0.0,3045.939453125,0.8849912285804749,1.0,0.0,3.0,1.0,0.0
12064260,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.8301251530647278,0.4091387987136841,0.3713527023792267,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609375,0.9532818794250488,0.6131731271743774,0.5822842717170715,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609680175781,0.931073009967804,0.5767358541488647,0.4041098058223724,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.791762113571167,0.3534193336963653,0.3384171724319458,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615478515625,0.6985138058662415,0.2392438650131225,1.0957727432250977,285.4610290527344,284.95001220703125,296.2421569824219,288.032470703125,296.24298095703125,297.3173522949219,286.4599304199219,1.0,0.6422508358955383,1.0,1.0,0.0,1.0,-3.352776527404785,3.35276746749878,9.036845767695922e-06,2.5892300605773926,0.9246761202812196,0.9246761202812196,0.0,199.1988067626953,208.0,33219.18359375,0.0,3295.533203125,1.0,283.1499938964844,285.34002685546875,291.0340270996094,293.1770324707031,293.1499938964844,293.1499938964844,283.04998779296875,33705.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621413707733154,1.0,0.0,0.0,3.62851881980896,3.628542423248291,8.785208365225117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.228515625,0.0,1492.33056640625,1895.4371337890625,0.0,3049.090087890625,0.9004016518592834,1.0,0.0,3.0,1.0,0.0
12064320,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46112060546875,0.8301251530647278,0.4091387987136841,0.3713527023792267,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609375,0.9532818794250488,0.6131731271743774,0.5822842717170715,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609680175781,0.931073009967804,0.5767358541488647,0.4041098058223724,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.791762113571167,0.3534193336963653,0.3384171724319458,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615478515625,0.6985138058662415,0.2392438650131225,1.0957727432250977,285.4610290527344,284.95001220703125,296.2421569824219,288.032470703125,296.24298095703125,297.3173522949219,286.4599304199219,1.0,0.6422508358955383,1.0,1.0,0.0,1.0,-3.352776527404785,3.35276746749878,9.036845767695922e-06,2.5892300605773926,0.9246761202812196,0.9246761202812196,0.0,199.1988067626953,208.0,33219.18359375,0.0,3295.533203125,1.0,283.1499938964844,285.34002685546875,291.0340270996094,293.1770324707031,293.1499938964844,293.1499938964844,283.04998779296875,33705.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621413707733154,1.0,0.0,0.0,3.62851881980896,3.628542423248291,8.785208365225117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.228515625,0.0,1492.33056640625,1895.4371337890625,0.0,3049.090087890625,0.9004016518592834,1.0,0.0,3.0,1.0,0.0
12064380,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.8261920213699341,0.4082357883453369,0.3708253800868988,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.9481950998306274,0.6124023795127869,0.5818768739700317,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35400390625,0.9284888505935668,0.5803645253181458,0.406839519739151,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.7884524464607239,0.3537476658821106,0.3389790952205658,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548889160156,0.6953634023666382,0.2392790615558624,1.0970284938812256,285.3540954589844,284.95001220703125,296.191162109375,288.0367431640625,296.1920471191406,297.3083801269531,286.3525085449219,1.0,0.6447544097900391,1.0,1.0,0.0,1.0,-3.357126474380493,3.357117414474488,9.060500815394334e-06,2.5926623344421387,0.9292232990264891,0.9292232990264891,0.0,202.90673828125,211.0,33462.0390625,0.0,3326.689453125,1.0,283.0526428222656,285.2227783203125,291.05389404296875,293.224609375,293.1499938964844,293.1499938964844,282.75,34523.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669425845146179,1.0,0.0,0.0,3.690335512161255,3.690359592437744,9.087092962545283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.1162109375,0.0,1567.3399658203125,1895.4371337890625,0.0,3094.12939453125,0.9132207036018372,1.0,0.0,3.0,1.0,0.0
12064440,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.8261920213699341,0.4082357883453369,0.3708253800868988,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.9481950998306274,0.6124023795127869,0.5818768739700317,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35400390625,0.9284888505935668,0.5803645253181458,0.406839519739151,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.7884524464607239,0.3537476658821106,0.3389790952205658,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548889160156,0.6953634023666382,0.2392790615558624,1.0970284938812256,285.3540954589844,284.95001220703125,296.191162109375,288.0367431640625,296.1920471191406,297.3083801269531,286.3525085449219,1.0,0.6447544097900391,1.0,1.0,0.0,1.0,-3.357126474380493,3.357117414474488,9.060500815394334e-06,2.5926623344421387,0.9292232990264891,0.9292232990264891,0.0,202.90673828125,211.0,33462.0390625,0.0,3326.689453125,1.0,283.0526428222656,285.2227783203125,291.05389404296875,293.224609375,293.1499938964844,293.1499938964844,282.75,34523.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669425845146179,1.0,0.0,0.0,3.690335512161255,3.690359592437744,9.087092962545283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.1162109375,0.0,1567.3399658203125,1895.4371337890625,0.0,3094.12939453125,0.9132207036018372,1.0,0.0,3.0,1.0,0.0
12064500,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17626953125,0.823888897895813,0.4073426127433777,0.3703276813030243,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.9451968669891356,0.6115297079086304,0.5813905000686646,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.926770269870758,0.5817082524299622,0.408013641834259,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.7864700555801392,0.3536020517349243,0.3390775024890899,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.6934612989425659,0.2390547692775726,1.0969600677490234,285.1752319335937,284.95001220703125,296.1642761230469,288.039306640625,296.1651916503906,297.30047607421875,286.16583251953125,1.0,0.6458237171173096,1.0,1.0,0.0,1.0,-3.3573973178863525,3.3573882579803467,9.062136996362824e-06,2.5929384231567383,0.9289838671684264,0.9289838671684264,0.0,204.8970489501953,211.0,34112.60546875,0.0,3338.709716796875,1.0,282.7991027832031,285.0180969238281,291.1059265136719,293.3867492675781,293.1499938964844,293.1499938964844,282.75,34853.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761667609214783,1.0,0.0,0.0,3.7099201679229736,3.709944486618042,9.1837995341848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.7939453125,0.0,1592.14306640625,1895.4371337890625,0.0,3180.6474609375,0.9178158044815063,1.0,0.0,3.0,1.0,0.0
12064560,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.820854663848877,0.4061015248298645,0.3694020211696625,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.9412650465965272,0.610247015953064,0.5804121494293213,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.9241340160369872,0.5826916694641113,0.4088349342346191,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7837987542152405,0.3531801402568817,0.3388686180114746,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.690896213054657,0.2385990768671035,1.0957752466201782,285.10626220703125,284.95001220703125,296.1365661621094,288.04217529296875,296.13751220703125,297.2896423339844,286.1038513183594,1.0,0.6466467380523682,1.0,1.0,0.0,1.0,-3.354424476623535,3.3544154167175293,9.046253580891062e-06,2.590702772140503,0.9292847514152528,0.9292847514152528,0.0,207.22036743164065,214.0,34105.453125,0.0,3345.2021484375,1.0,282.75750732421875,284.9508972167969,291.09014892578125,293.3299255371094,293.1499938964844,293.1499938964844,282.45001220703125,35121.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880409300327301,1.0,0.0,0.0,3.7241907119750977,3.724215269088745,9.25458891742892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.998046875,0.0,1610.5809326171875,1895.4371337890625,0.0,3220.416259765625,0.921242892742157,1.0,0.0,3.0,1.0,0.0
12064620,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.8142591714859009,0.4030613005161285,0.3670485317707062,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9327139258384703,0.6069599390029907,0.5777673125267029,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.9183783531188964,0.5840463042259216,0.4100628495216369,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.7779873609542847,0.3518183827400207,0.3379568755626678,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.6852038502693176,0.2372234314680099,1.0912998914718628,284.8533020019531,284.95001220703125,296.07879638671875,288.0484924316406,296.0798034667969,297.26519775390625,285.85089111328125,1.0,0.6476824283599854,1.0,1.0,0.0,1.0,-3.343419075012207,3.343410015106201,8.98714097274933e-06,2.5822603702545166,0.9259101152420044,0.9259101152420044,0.0,211.9095153808593,217.0,34654.26171875,0.0,3346.80517578125,1.0,282.45758056640625,284.6769104003906,291.0896911621094,293.3723449707031,293.1499938964844,293.1499938964844,282.1499938964844,35621.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919605612754822,1.0,0.0,0.0,3.7393486499786377,3.739373445510864,9.330076409241884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.4384765625,0.0,1631.95947265625,1895.4371337890625,0.0,3328.5380859375,0.9249905347824096,1.0,0.0,3.0,1.0,0.0
12064680,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.8142591714859009,0.4030613005161285,0.3670485317707062,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9327139258384703,0.6069599390029907,0.5777673125267029,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.9183783531188964,0.5840463042259216,0.4100628495216369,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.7779873609542847,0.3518183827400207,0.3379568755626678,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.6852038502693176,0.2372234314680099,1.0912998914718628,284.8533020019531,284.95001220703125,296.07879638671875,288.0484924316406,296.0798034667969,297.26519775390625,285.85089111328125,1.0,0.6476824283599854,1.0,1.0,0.0,1.0,-3.343419075012207,3.343410015106201,8.98714097274933e-06,2.5822603702545166,0.9259101152420044,0.9259101152420044,0.0,211.9095153808593,217.0,34654.26171875,0.0,3346.80517578125,1.0,282.45758056640625,284.6769104003906,291.0896911621094,293.3723449707031,293.1499938964844,293.1499938964844,282.1499938964844,35621.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919605612754822,1.0,0.0,0.0,3.7393486499786377,3.739373445510864,9.330076409241884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.4384765625,0.0,1631.95947265625,1895.4371337890625,0.0,3328.5380859375,0.9249905347824096,1.0,0.0,3.0,1.0,0.0
12064740,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.807244062423706,0.3995458483695984,0.3642031550407409,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.9238879680633544,0.6030212044715881,0.5744273066520691,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.9125617742538452,0.5848453640937805,0.4108572006225586,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.7719865441322327,0.3499655723571777,0.3365263044834137,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.6791788935661316,0.2353888005018234,1.0845431089401243,284.60235595703125,284.95001220703125,296.01824951171875,288.0555114746094,296.019287109375,297.2395324707031,285.6000366210937,1.0,0.6479701399803162,1.0,1.0,0.0,1.0,-3.327094316482544,3.327085494995117,8.899607564671896e-06,2.569657564163208,0.9191991686820984,0.9191991686820984,0.0,216.419189453125,220.0,35125.07421875,0.0,3335.23046875,1.0,282.15753173828125,284.4074401855469,291.0823669433594,293.3954162597656,293.1499938964844,293.1499938964844,281.8500061035156,36066.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002945423126221,1.0,0.0,0.0,3.7379610538482666,3.737985849380493,9.323152880824636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.81298828125,0.0,1633.7550048828125,1895.4371337890625,0.0,3406.329833984375,0.9249803423881532,1.0,0.0,3.0,1.0,0.0
12064800,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.807244062423706,0.3995458483695984,0.3642031550407409,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.9238879680633544,0.6030212044715881,0.5744273066520691,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.9125617742538452,0.5848453640937805,0.4108572006225586,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.7719865441322327,0.3499655723571777,0.3365263044834137,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.6791788935661316,0.2353888005018234,1.0845431089401243,284.60235595703125,284.95001220703125,296.01824951171875,288.0555114746094,296.019287109375,297.2395324707031,285.6000366210937,1.0,0.6479701399803162,1.0,1.0,0.0,1.0,-3.327094316482544,3.327085494995117,8.899607564671896e-06,2.569657564163208,0.9191991686820984,0.9191991686820984,0.0,216.419189453125,220.0,35125.07421875,0.0,3335.23046875,1.0,282.15753173828125,284.4074401855469,291.0823669433594,293.3954162597656,293.1499938964844,293.1499938964844,281.8500061035156,36066.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002945423126221,1.0,0.0,0.0,3.7379610538482666,3.737985849380493,9.323152880824636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.81298828125,0.0,1633.7550048828125,1895.4371337890625,0.0,3406.329833984375,0.9249803423881532,1.0,0.0,3.0,1.0,0.0
