time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064860,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.8000760674476624,0.3957247138023376,0.3610498607158661,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.9153579473495485,0.5986478924751282,0.5706347227096558,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.9071211814880372,0.5852491855621338,0.4113527238368988,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.7661275267601013,0.3477837443351745,0.3347486555576324,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.6731751561164856,0.2332505583763122,1.0762468576431274,284.3548278808594,284.95001220703125,295.9553527832031,288.0629272460937,295.9564208984375,297.2142639160156,285.35260009765625,1.0,0.6476729512214661,1.0,1.0,0.0,1.0,-3.3072257041931152,3.3072168827056885,8.793565029918682e-06,2.554286241531372,0.9092105031013488,0.9092105031013488,0.0,220.6161499023437,223.0,35531.54296875,0.0,3313.92724609375,1.0,281.85760498046875,284.1436767578125,291.0790100097656,293.4167175292969,293.1499938964844,293.1499938964844,281.54998779296875,36491.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063912630081176,1.0,0.0,0.0,3.7207765579223633,3.72080135345459,9.237627409675042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.05078125,0.0,1617.0968017578125,1895.4371337890625,0.0,3463.083740234375,0.921413779258728,1.0,0.0,3.0,1.0,0.0
12064920,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.8000760674476624,0.3957247138023376,0.3610498607158661,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.9153579473495485,0.5986478924751282,0.5706347227096558,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.9071211814880372,0.5852491855621338,0.4113527238368988,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.7661275267601013,0.3477837443351745,0.3347486555576324,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.6731751561164856,0.2332505583763122,1.0762468576431274,284.3548278808594,284.95001220703125,295.9553527832031,288.0629272460937,295.9564208984375,297.2142639160156,285.35260009765625,1.0,0.6476729512214661,1.0,1.0,0.0,1.0,-3.3072257041931152,3.3072168827056885,8.793565029918682e-06,2.554286241531372,0.9092105031013488,0.9092105031013488,0.0,220.6161499023437,223.0,35531.54296875,0.0,3313.92724609375,1.0,281.85760498046875,284.1436767578125,291.0790100097656,293.4167175292969,293.1499938964844,293.1499938964844,281.54998779296875,36491.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063912630081176,1.0,0.0,0.0,3.7207765579223633,3.72080135345459,9.237627409675042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.05078125,0.0,1617.0968017578125,1895.4371337890625,0.0,3463.083740234375,0.921413779258728,1.0,0.0,3.0,1.0,0.0
12064980,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7930779457092285,0.3916822075843811,0.3576755821704864,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9074034094810486,0.5939862728118896,0.5665281414985657,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9021674394607544,0.5853392481803894,0.4116138219833374,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7604876160621643,0.3453626334667206,0.3327203392982483,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.6673132181167603,0.2309065461158752,1.0668970346450806,284.11181640625,284.95001220703125,295.89044189453125,288.07049560546875,295.8915710449219,297.1876220703125,285.1097717285156,1.0,0.64693683385849,1.0,1.0,0.0,1.0,-3.284862756729126,3.2848541736602783,8.67492508405121e-06,2.5369670391082764,0.8960153460502625,0.8960153460502625,0.0,224.5188446044922,226.0,35880.73046875,0.0,3285.5458984375,1.0,281.5577697753906,283.8866882324219,291.080078125,293.4393310546875,293.1499938964844,293.1499938964844,281.8500061035156,36925.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111815094947816,1.0,0.0,0.0,3.687495470046997,3.687520027160645,9.07311175524228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.134765625,0.0,1582.281982421875,1895.4371337890625,0.0,3507.565673828125,0.9142568111419678,1.0,0.0,3.0,1.0,0.0
12065040,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7930779457092285,0.3916822075843811,0.3576755821704864,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9074034094810486,0.5939862728118896,0.5665281414985657,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9021674394607544,0.5853392481803894,0.4116138219833374,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7604876160621643,0.3453626334667206,0.3327203392982483,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.6673132181167603,0.2309065461158752,1.0668970346450806,284.11181640625,284.95001220703125,295.89044189453125,288.07049560546875,295.8915710449219,297.1876220703125,285.1097717285156,1.0,0.64693683385849,1.0,1.0,0.0,1.0,-3.284862756729126,3.2848541736602783,8.67492508405121e-06,2.5369670391082764,0.8960153460502625,0.8960153460502625,0.0,224.5188446044922,226.0,35880.73046875,0.0,3285.5458984375,1.0,281.5577697753906,283.8866882324219,291.080078125,293.4393310546875,293.1499938964844,293.1499938964844,281.8500061035156,36925.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111815094947816,1.0,0.0,0.0,3.687495470046997,3.687520027160645,9.07311175524228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.134765625,0.0,1582.281982421875,1895.4371337890625,0.0,3507.565673828125,0.9142568111419678,1.0,0.0,3.0,1.0,0.0
12065100,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.7901912331581116,0.3903992772102356,0.3561974465847015,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.9042590260505676,0.592393696308136,0.5646844506263733,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.9003839492797852,0.5861886739730835,0.4119123518466949,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7581804394721985,0.3445814847946167,0.3318005800247192,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.6648474335670471,0.2300351411104202,1.0624699592590332,284.2561950683594,284.95001220703125,295.857421875,288.07427978515625,295.8585510253906,297.1821594238281,285.2640380859375,1.0,0.646531343460083,1.0,1.0,0.0,1.0,-3.274786949157715,3.274778366088867,8.621392225904856e-06,2.529029369354248,0.8927724361419678,0.8927724361419678,0.0,226.06936645507807,226.0,35020.828125,0.0,3271.69580078125,1.0,281.802001953125,284.06378173828125,290.9940490722656,293.19891357421875,293.1499938964844,293.1499938964844,281.8500061035156,36928.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984582424163818,1.0,0.0,0.0,3.669401168823242,3.669425487518311,8.984288228930382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.939453125,0.0,1561.8414306640625,1895.4371337890625,0.0,3389.20849609375,0.9102851152420044,1.0,0.0,3.0,1.0,0.0
12065160,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7887693047523499,0.3898098766803741,0.3554685115814209,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.9026831388473512,0.591545820236206,0.5636526942253113,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.9000921845436096,0.5877730846405029,0.4128439128398895,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.7570757269859314,0.3443069756031036,0.3313837647438049,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.6635317206382751,0.2295742630958557,1.059799075126648,284.3045959472656,284.95001220703125,295.8240051269531,288.0780029296875,295.8251647949219,297.18426513671875,285.3056335449219,1.0,0.6464022397994995,1.0,1.0,0.0,1.0,-3.270066499710083,3.270057916641236,8.596177394792903e-06,2.525235414505005,0.8890015482902527,0.8890015482902527,0.0,226.8523101806641,229.0,34809.65625,0.0,3265.548828125,1.0,281.84246826171875,284.1167907714844,290.9912109375,293.208251953125,293.1499938964844,293.1499938964844,282.1499938964844,36911.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888940691947937,1.0,0.0,0.0,3.652771472930908,3.652795791625977,8.903039656615874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.18017578125,0.0,1543.080322265625,1895.4371337890625,0.0,3300.29931640625,0.906529188156128,1.0,0.0,3.0,1.0,0.0
12065220,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7877733111381531,0.3897258043289184,0.3551176488399505,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.9014371633529664,0.5911179780960083,0.5629076957702637,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.901325821876526,0.5921079516410828,0.4156123101711273,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.7565041184425354,0.344716876745224,0.3315106928348541,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.6626178622245789,0.2295179814100265,1.058430314064026,284.5242919921875,284.95001220703125,295.7564392089844,288.0852355957031,295.7575988769531,297.1992492675781,285.52569580078125,1.0,0.6469966769218445,1.0,1.0,0.0,1.0,-3.270570516586304,3.270561933517456,8.598384738434106e-06,2.5254504680633545,0.8851645588874817,0.8851645588874817,0.0,227.70877075195312,232.0,33858.69921875,0.0,3271.466064453125,1.0,282.14166259765625,284.3705444335937,290.9920349121094,293.126953125,293.1499938964844,293.1499938964844,282.45001220703125,36736.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664319515228271,1.0,0.0,0.0,3.6245832443237305,3.6246070861816406,8.766161272433237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3115234375,0.0,1510.5478515625,1895.4371337890625,0.0,3089.339111328125,0.9001295566558838,1.0,0.0,3.0,1.0,0.0
12065280,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7877733111381531,0.3897258043289184,0.3551176488399505,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.9014371633529664,0.5911179780960083,0.5629076957702637,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.901325821876526,0.5921079516410828,0.4156123101711273,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.7565041184425354,0.344716876745224,0.3315106928348541,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.6626178622245789,0.2295179814100265,1.058430314064026,284.5242919921875,284.95001220703125,295.7564392089844,288.0852355957031,295.7575988769531,297.1992492675781,285.52569580078125,1.0,0.6469966769218445,1.0,1.0,0.0,1.0,-3.270570516586304,3.270561933517456,8.598384738434106e-06,2.5254504680633545,0.8851645588874817,0.8851645588874817,0.0,227.70877075195312,232.0,33858.69921875,0.0,3271.466064453125,1.0,282.14166259765625,284.3705444335937,290.9920349121094,293.126953125,293.1499938964844,293.1499938964844,282.45001220703125,36736.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664319515228271,1.0,0.0,0.0,3.6245832443237305,3.6246070861816406,8.766161272433237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3115234375,0.0,1510.5478515625,1895.4371337890625,0.0,3089.339111328125,0.9001295566558838,1.0,0.0,3.0,1.0,0.0
12065340,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.7877982258796692,0.390440970659256,0.3556222915649414,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9012256860733032,0.59171062707901,0.5632708072662354,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9035035371780396,0.5973102450370789,0.4190930724143982,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.7569169402122498,0.3459316194057464,0.3325066566467285,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.6628760695457458,0.2302587628364563,1.0610336065292358,284.7465515136719,284.95001220703125,295.6881103515625,288.0920104980469,295.68927001953125,297.21905517578125,285.7479858398437,1.0,0.648682713508606,1.0,1.0,0.0,1.0,-3.2801201343536377,3.280111312866211,8.648481525597163e-06,2.5327508449554443,0.8843119144439697,0.8843119144439697,0.0,228.5370635986328,235.0,32993.28125,0.0,3297.464111328125,1.0,282.4414367675781,284.6244812011719,291.0188293457031,293.09588623046875,293.1499938964844,293.1499938964844,282.75,36476.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848671019077301,1.0,0.0,0.0,3.606006383895874,3.606029987335205,8.676533980178647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.53466796875,0.0,1488.29736328125,1895.4371337890625,0.0,2922.82470703125,0.8958085775375366,1.0,0.0,3.0,1.0,0.0
12065400,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.7877982258796692,0.390440970659256,0.3556222915649414,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9012256860733032,0.59171062707901,0.5632708072662354,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9035035371780396,0.5973102450370789,0.4190930724143982,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.7569169402122498,0.3459316194057464,0.3325066566467285,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.6628760695457458,0.2302587628364563,1.0610336065292358,284.7465515136719,284.95001220703125,295.6881103515625,288.0920104980469,295.68927001953125,297.21905517578125,285.7479858398437,1.0,0.648682713508606,1.0,1.0,0.0,1.0,-3.2801201343536377,3.280111312866211,8.648481525597163e-06,2.5327508449554443,0.8843119144439697,0.8843119144439697,0.0,228.5370635986328,235.0,32993.28125,0.0,3297.464111328125,1.0,282.4414367675781,284.6244812011719,291.0188293457031,293.09588623046875,293.1499938964844,293.1499938964844,282.75,36476.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848671019077301,1.0,0.0,0.0,3.606006383895874,3.606029987335205,8.676533980178647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.53466796875,0.0,1488.29736328125,1895.4371337890625,0.0,2922.82470703125,0.8958085775375366,1.0,0.0,3.0,1.0,0.0
12065460,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7880513668060303,0.3916108906269073,0.3565941452980041,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.9012237191200256,0.5928972959518433,0.5642774701118469,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.9058707356452942,0.6030291318893433,0.4229786098003387,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7575948238372803,0.3476215004920959,0.3340171277523041,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.6635745167732239,0.2314991056919098,1.0661810636520386,284.9672241210937,284.95001220703125,295.6194152832031,288.0980834960937,295.62060546875,297.241455078125,285.9685974121094,1.0,0.6512425541877747,1.0,1.0,0.0,1.0,-3.295172929763794,3.2951643466949463,8.727992280910257e-06,2.5443544387817383,0.8863916397094727,0.8863916397094727,0.0,229.75782775878903,238.0,32182.26171875,0.0,3338.226806640625,1.0,282.7413330078125,284.8750915527344,291.04302978515625,293.0718688964844,293.1499938964844,293.1499938964844,283.04998779296875,36172.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834732711315155,1.0,0.0,0.0,3.598795890808105,3.5988194942474365,8.641870294923137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.74169921875,0.0,1478.2142333984375,1895.4371337890625,0.0,2792.544921875,0.8939858675003052,1.0,0.0,3.0,1.0,0.0
12065520,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7880513668060303,0.3916108906269073,0.3565941452980041,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.9012237191200256,0.5928972959518433,0.5642774701118469,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.9058707356452942,0.6030291318893433,0.4229786098003387,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7575948238372803,0.3476215004920959,0.3340171277523041,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.6635745167732239,0.2314991056919098,1.0661810636520386,284.9672241210937,284.95001220703125,295.6194152832031,288.0980834960937,295.62060546875,297.241455078125,285.9685974121094,1.0,0.6512425541877747,1.0,1.0,0.0,1.0,-3.295172929763794,3.2951643466949463,8.727992280910257e-06,2.5443544387817383,0.8863916397094727,0.8863916397094727,0.0,229.75782775878903,238.0,32182.26171875,0.0,3338.226806640625,1.0,282.7413330078125,284.8750915527344,291.04302978515625,293.0718688964844,293.1499938964844,293.1499938964844,283.04998779296875,36172.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834732711315155,1.0,0.0,0.0,3.598795890808105,3.5988194942474365,8.641870294923137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.74169921875,0.0,1478.2142333984375,1895.4371337890625,0.0,2792.544921875,0.8939858675003052,1.0,0.0,3.0,1.0,0.0
12065580,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.7883323431015015,0.3931016325950622,0.3578844666481018,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.9012076258659364,0.5944823026657104,0.565701425075531,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.9082406163215636,0.6091268062591553,0.4271508455276489,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.7583264112472534,0.3496302664279938,0.3358665108680725,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.6644548773765564,0.2330748736858368,1.0730284452438354,285.1848449707031,284.95001220703125,295.5508117675781,288.10333251953125,295.5519714355469,297.2646789550781,286.18609619140625,1.0,0.6544646620750427,1.0,1.0,0.0,1.0,-3.3139092922210693,3.3139004707336426,8.827557394397445e-06,2.558833122253418,0.8913530707359314,0.8913530707359314,0.0,231.3948211669922,241.0,31408.72265625,0.0,3390.075927734375,1.0,283.04132080078125,285.1212158203125,291.0587463378906,293.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,35850.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228645920753479,1.0,0.0,0.0,3.6036343574523926,3.603657722473145,8.66512266384234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.34033203125,0.0,1481.0867919921875,1895.4371337890625,0.0,2682.12841796875,0.8928371071815491,1.0,0.0,3.0,1.0,0.0
12065640,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.7883323431015015,0.3931016325950622,0.3578844666481018,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.9012076258659364,0.5944823026657104,0.565701425075531,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.9082406163215636,0.6091268062591553,0.4271508455276489,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.7583264112472534,0.3496302664279938,0.3358665108680725,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.6644548773765564,0.2330748736858368,1.0730284452438354,285.1848449707031,284.95001220703125,295.5508117675781,288.10333251953125,295.5519714355469,297.2646789550781,286.18609619140625,1.0,0.6544646620750427,1.0,1.0,0.0,1.0,-3.3139092922210693,3.3139004707336426,8.827557394397445e-06,2.558833122253418,0.8913530707359314,0.8913530707359314,0.0,231.3948211669922,241.0,31408.72265625,0.0,3390.075927734375,1.0,283.04132080078125,285.1212158203125,291.0587463378906,293.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,35850.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228645920753479,1.0,0.0,0.0,3.6036343574523926,3.603657722473145,8.66512266384234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.34033203125,0.0,1481.0867919921875,1895.4371337890625,0.0,2682.12841796875,0.8928371071815491,1.0,0.0,3.0,1.0,0.0
12065700,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467041015625,0.788237452507019,0.39368337392807,0.3585023581981659,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.247314453125,0.9009496569633484,0.5951234102249146,0.566405177116394,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.9091513156890868,0.611993134021759,0.4292124807834625,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.7585093975067139,0.3505610525608063,0.3368125259876251,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453918457031,0.6647617816925049,0.2338388562202453,1.0766918659210205,285.2470703125,284.95001220703125,295.51666259765625,288.1055908203125,295.517822265625,297.2738037109375,286.2500305175781,1.0,0.6562323570251465,1.0,1.0,0.0,1.0,-3.3235232830047607,3.323514461517334,8.878994776750915e-06,2.566312074661255,0.8939478993415833,0.8939478993415833,0.0,232.4820709228516,241.0,31146.82421875,0.0,3418.277099609375,1.0,283.1314697265625,285.1944274902344,291.0775756835937,293.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,35479.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209879398345947,1.0,0.0,0.0,3.5956568717956543,3.5956802368164062,8.626801104583137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.5927734375,0.0,1469.7110595703125,1895.4371337890625,0.0,2664.724365234375,0.8924490809440613,1.0,0.0,3.0,1.0,0.0
12065760,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.7878421545028687,0.3941088914871216,0.3590031564235687,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9003782868385315,0.5955935120582581,0.5669791102409363,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9097228050231934,0.6146911382675171,0.4311767816543579,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.7584423422813416,0.3513864576816559,0.3376856744289398,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.6648435592651367,0.2345306426286697,1.0801573991775513,285.2640380859375,284.95001220703125,295.4826965332031,288.1075744628906,295.4838256835937,297.2809143066406,286.2642822265625,1.0,0.6580184698104858,1.0,1.0,0.0,1.0,-3.3323981761932373,3.3323891162872314,8.926617738325149e-06,2.573219060897827,0.8962301015853882,0.8962301015853882,0.0,233.79132080078125,244.0,31104.18359375,0.0,3446.174560546875,1.0,283.1470031738281,285.212890625,291.1036071777344,293.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,35293.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217886686325073,1.0,0.0,0.0,3.5968289375305176,3.596852302551269,8.632426329313603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.45166015625,0.0,1469.6080322265625,1895.4371337890625,0.0,2672.148193359375,0.8895504474639893,1.0,0.0,3.0,1.0,0.0
12065820,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.7859653234481812,0.3943351805210113,0.3594768941402435,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.8981059789657593,0.5958186388015747,0.5675047636032104,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.9096419215202332,0.6194083094596863,0.4346567392349243,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.7573826909065247,0.3525648713111877,0.3390414416790008,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677307128906,0.6641249060630798,0.2355474680662155,1.0857442617416382,285.2676086425781,284.95001220703125,295.4154357910156,288.1106262207031,295.41656494140625,297.28778076171875,286.26739501953125,1.0,0.6614210605621338,1.0,1.0,0.0,1.0,-3.3461410999298096,3.346132040023804,9.000711543194484e-06,2.583951950073242,0.9005197882652283,0.9005197882652283,0.0,237.08419799804688,247.0,31000.900390625,0.0,3496.858154296875,1.0,283.14990234375,285.22216796875,291.1286315917969,293.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,34519.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261062502861023,1.0,0.0,0.0,3.575669527053833,3.575692653656006,8.531159210178885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.4921875,0.0,1441.180419921875,1895.4371337890625,0.0,2712.229248046875,0.8837053179740906,1.0,0.0,3.0,1.0,0.0
12065880,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.7859653234481812,0.3943351805210113,0.3594768941402435,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.8981059789657593,0.5958186388015747,0.5675047636032104,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.9096419215202332,0.6194083094596863,0.4346567392349243,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.7573826909065247,0.3525648713111877,0.3390414416790008,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677307128906,0.6641249060630798,0.2355474680662155,1.0857442617416382,285.2676086425781,284.95001220703125,295.4154357910156,288.1106262207031,295.41656494140625,297.28778076171875,286.26739501953125,1.0,0.6614210605621338,1.0,1.0,0.0,1.0,-3.3461410999298096,3.346132040023804,9.000711543194484e-06,2.583951950073242,0.9005197882652283,0.9005197882652283,0.0,237.08419799804688,247.0,31000.900390625,0.0,3496.858154296875,1.0,283.14990234375,285.22216796875,291.1286315917969,293.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,34519.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261062502861023,1.0,0.0,0.0,3.575669527053833,3.575692653656006,8.531159210178885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.4921875,0.0,1441.180419921875,1895.4371337890625,0.0,2712.229248046875,0.8837053179740906,1.0,0.0,3.0,1.0,0.0
12065940,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682189941406,0.7833331823348999,0.3941363096237182,0.3594894409179687,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681579589844,0.8950334191322327,0.5954961180686951,0.5674281120300293,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681579589844,0.9087282419204712,0.623676061630249,0.4377550780773163,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682189941406,0.7556338906288147,0.3533398807048797,0.33997443318367,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.6626895666122437,0.2362062633037567,1.0896378755569458,285.2681884765625,284.95001220703125,295.3494567871094,288.1123352050781,295.3505554199219,297.28973388671875,286.2679748535156,1.0,0.6644734740257263,1.0,1.0,0.0,1.0,-3.3555984497070312,3.3555896282196045,9.05185424926458e-06,2.591328859329224,0.9047852158546448,0.9047852158546448,0.0,240.74806213378903,250.0,30862.78515625,0.0,3539.962646484375,1.0,283.1499938964844,285.2295227050781,291.12353515625,293.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,33632.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828541100025177,1.0,0.0,0.0,3.547179698944092,3.5472023487091064,8.395753070544743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.18505859375,0.0,1404.538818359375,1895.4371337890625,0.0,2734.86865234375,0.8821210861206055,1.0,0.0,3.0,1.0,0.0
12066000,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682189941406,0.7833331823348999,0.3941363096237182,0.3594894409179687,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681579589844,0.8950334191322327,0.5954961180686951,0.5674281120300293,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681579589844,0.9087282419204712,0.623676061630249,0.4377550780773163,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682189941406,0.7556338906288147,0.3533398807048797,0.33997443318367,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.6626895666122437,0.2362062633037567,1.0896378755569458,285.2681884765625,284.95001220703125,295.3494567871094,288.1123352050781,295.3505554199219,297.28973388671875,286.2679748535156,1.0,0.6644734740257263,1.0,1.0,0.0,1.0,-3.3555984497070312,3.3555896282196045,9.05185424926458e-06,2.591328859329224,0.9047852158546448,0.9047852158546448,0.0,240.74806213378903,250.0,30862.78515625,0.0,3539.962646484375,1.0,283.1499938964844,285.2295227050781,291.12353515625,293.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,33632.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828541100025177,1.0,0.0,0.0,3.547179698944092,3.5472023487091064,8.395753070544743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.18505859375,0.0,1404.538818359375,1895.4371337890625,0.0,2734.86865234375,0.8821210861206055,1.0,0.0,3.0,1.0,0.0
12066060,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.247802734375,0.7804741263389587,0.3936629593372345,0.3592540919780731,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.8917222023010254,0.5948201417922974,0.5670085549354553,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.9075772166252136,0.6276378631591797,0.4406429529190063,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478332519531,0.753652036190033,0.3538410067558288,0.3406411409378052,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.6609641313552856,0.2366083860397339,1.0923457145690918,285.2477111816406,284.95001220703125,295.2851867675781,288.11260986328125,295.2862548828125,297.2887268066406,286.2470397949219,1.0,0.6671910285949707,1.0,1.0,0.0,1.0,-3.3623454570770264,3.3623363971710205,9.088439583138095e-06,2.596595764160156,0.9086125493049622,0.9086125493049622,0.0,244.42874145507807,253.0,30786.990234375,-0.0,3576.972900390625,1.0,283.1499938964844,285.2112731933594,291.1151733398437,293.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,33789.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290234208106995,1.0,0.0,0.0,3.571403980255127,3.5714268684387207,8.510816655871167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.42236328125,0.0,1431.2921142578125,1895.4371337890625,0.0,2739.3564453125,0.8881547451019287,1.0,0.0,3.0,1.0,0.0
12066120,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.247802734375,0.7804741263389587,0.3936629593372345,0.3592540919780731,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.8917222023010254,0.5948201417922974,0.5670085549354553,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.9075772166252136,0.6276378631591797,0.4406429529190063,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478332519531,0.753652036190033,0.3538410067558288,0.3406411409378052,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.6609641313552856,0.2366083860397339,1.0923457145690918,285.2477111816406,284.95001220703125,295.2851867675781,288.11260986328125,295.2862548828125,297.2887268066406,286.2470397949219,1.0,0.6671910285949707,1.0,1.0,0.0,1.0,-3.3623454570770264,3.3623363971710205,9.088439583138095e-06,2.596595764160156,0.9086125493049622,0.9086125493049622,0.0,244.42874145507807,253.0,30786.990234375,-0.0,3576.972900390625,1.0,283.1499938964844,285.2112731933594,291.1151733398437,293.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,33789.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290234208106995,1.0,0.0,0.0,3.571403980255127,3.5714268684387207,8.510816655871167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.42236328125,0.0,1431.2921142578125,1895.4371337890625,0.0,2739.3564453125,0.8881547451019287,1.0,0.0,3.0,1.0,0.0
12066180,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.7774948477745056,0.3929699957370758,0.3588088452816009,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.8882961273193359,0.5938659906387329,0.5663104057312012,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.9063085317611694,0.6313457489013672,0.4433444142341614,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182312011719,0.751545786857605,0.354125052690506,0.3410906195640564,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.6590641736984253,0.2368064075708389,1.094084858894348,285.21807861328125,284.95001220703125,295.2230224609375,288.1112976074219,295.2240600585937,297.2856750488281,286.2171630859375,1.0,0.6695995926856995,1.0,1.0,0.0,1.0,-3.366853952407837,3.366844892501831,9.112937732425053e-06,2.6001193523406982,0.9119768738746644,0.9119768738746644,0.0,248.0566864013672,256.0,30723.3671875,-0.0,3608.49609375,1.0,283.1499938964844,285.1826171875,291.1094970703125,293.1086120605469,293.1499938964844,293.1499938964844,283.04998779296875,34356.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286144733428955,1.0,0.0,0.0,3.615138530731201,3.615161895751953,8.720536470718798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.6865234375,0.0,1482.546142578125,1895.4371337890625,0.0,2735.551513671875,0.8978864550590515,1.0,0.0,3.0,1.0,0.0
12066240,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.7774948477745056,0.3929699957370758,0.3588088452816009,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.8882961273193359,0.5938659906387329,0.5663104057312012,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.9063085317611694,0.6313457489013672,0.4433444142341614,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182312011719,0.751545786857605,0.354125052690506,0.3410906195640564,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.6590641736984253,0.2368064075708389,1.094084858894348,285.21807861328125,284.95001220703125,295.2230224609375,288.1112976074219,295.2240600585937,297.2856750488281,286.2171630859375,1.0,0.6695995926856995,1.0,1.0,0.0,1.0,-3.366853952407837,3.366844892501831,9.112937732425053e-06,2.6001193523406982,0.9119768738746644,0.9119768738746644,0.0,248.0566864013672,256.0,30723.3671875,-0.0,3608.49609375,1.0,283.1499938964844,285.1826171875,291.1094970703125,293.1086120605469,293.1499938964844,293.1499938964844,283.04998779296875,34356.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286144733428955,1.0,0.0,0.0,3.615138530731201,3.615161895751953,8.720536470718798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.6865234375,0.0,1482.546142578125,1895.4371337890625,0.0,2735.551513671875,0.8978864550590515,1.0,0.0,3.0,1.0,0.0
12066300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.7759344577789307,0.392436683177948,0.3584941923618316,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.8865156769752502,0.5931811928749084,0.56584632396698,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.9056005477905272,0.6329735517501831,0.4446096420288086,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7504294514656067,0.3541250824928283,0.3412309288978576,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.6580380201339722,0.2367903292179107,1.0946013927459717,285.14849853515625,284.95001220703125,295.19287109375,288.1100158691406,295.19384765625,297.28253173828125,286.1446838378906,1.0,0.6706918478012085,1.0,1.0,0.0,1.0,-3.368231773376465,3.368222713470459,9.120495633396786e-06,2.6012203693389893,0.9126211404800416,0.9126211404800416,0.0,249.87326049804688,256.0,30920.376953125,-0.0,3622.2138671875,1.0,283.0668029785156,285.10455322265625,291.12823486328125,293.1636962890625,293.1499938964844,293.1499938964844,283.04998779296875,34788.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314537405967712,1.0,0.0,0.0,3.641587972640991,3.641611814498901,8.848606967148953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.56103515625,0.0,1514.7838134765625,1895.4371337890625,0.0,2761.98291015625,0.902455985546112,1.0,0.0,3.0,1.0,0.0
12066360,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11639404296875,0.7741246819496155,0.3917466402053833,0.357998788356781,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.8844864368438721,0.5923112034797668,0.5651726722717285,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.9046222567558287,0.6344010233879089,0.4457020461559295,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.116455078125,0.7491084933280945,0.3539953827857971,0.3412328958511352,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.6568074822425842,0.2366656810045242,1.0946067571640017,285.1162109375,284.95001220703125,295.1633605957031,288.1083068847656,295.1643371582031,297.27783203125,286.1147766113281,1.0,0.6716614961624146,1.0,1.0,0.0,1.0,-3.368151426315308,3.3681421279907227,9.12014911591541e-06,2.6011924743652344,0.9133887887001038,0.9133887887001038,0.0,251.8084716796875,259.0,30888.404296875,-0.0,3633.146484375,1.0,283.0526123046875,285.07354736328125,291.1229248046875,293.1445007324219,293.1499938964844,293.1499938964844,282.75,35041.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328732848167419,1.0,0.0,0.0,3.657583475112915,3.657607555389404,8.926512578000256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.09619140625,0.0,1534.43359375,1895.4371337890625,0.0,2775.209228515625,0.9062439799308776,1.0,0.0,3.0,1.0,0.0
12066420,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.7695745229721069,0.389341652393341,0.3563250303268432,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8794835805892944,0.5894178152084351,0.5630086660385132,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9016578197479248,0.6359195113182068,0.4471834301948547,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.7456894516944885,0.3529637455940246,0.3406924903392792,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.6535653471946716,0.235805332660675,1.092576026916504,284.87420654296875,284.95001220703125,295.1065979003906,288.1034851074219,295.1075439453125,297.2592468261719,285.8719177246094,1.0,0.6731061935424805,1.0,1.0,0.0,1.0,-3.362236738204956,3.36222767829895,9.088469596463256e-06,2.596748113632202,0.9103986024856568,0.9103986024856568,0.0,256.1341247558594,262.0,31478.85546875,-0.0,3643.879150390625,1.0,282.7579650878906,284.8097229003906,291.1527709960937,293.2402648925781,293.1499938964844,293.1499938964844,282.45001220703125,35570.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466870188713074,1.0,0.0,0.0,3.6747469902038574,3.674771070480346,9.010484518512384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.27783203125,0.0,1557.637451171875,1895.4371337890625,0.0,2904.2509765625,0.910463571548462,1.0,0.0,3.0,1.0,0.0
12066480,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.7695745229721069,0.389341652393341,0.3563250303268432,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8794835805892944,0.5894178152084351,0.5630086660385132,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9016578197479248,0.6359195113182068,0.4471834301948547,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.7456894516944885,0.3529637455940246,0.3406924903392792,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.6535653471946716,0.235805332660675,1.092576026916504,284.87420654296875,284.95001220703125,295.1065979003906,288.1034851074219,295.1075439453125,297.2592468261719,285.8719177246094,1.0,0.6731061935424805,1.0,1.0,0.0,1.0,-3.362236738204956,3.36222767829895,9.088469596463256e-06,2.596748113632202,0.9103986024856568,0.9103986024856568,0.0,256.1341247558594,262.0,31478.85546875,-0.0,3643.879150390625,1.0,282.7579650878906,284.8097229003906,291.1527709960937,293.2402648925781,293.1499938964844,293.1499938964844,282.45001220703125,35570.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466870188713074,1.0,0.0,0.0,3.6747469902038574,3.674771070480346,9.010484518512384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.27783203125,0.0,1557.637451171875,1895.4371337890625,0.0,2904.2509765625,0.910463571548462,1.0,0.0,3.0,1.0,0.0
12066540,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279296875,0.7640573382377625,0.3860836923122406,0.3537705242633819,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.8734841346740723,0.5854578614234924,0.5597227811813354,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.8976470232009888,0.6363697648048401,0.4477987289428711,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.7414127588272095,0.3511498272418976,0.3393566012382507,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.6494067907333374,0.2342593371868133,1.087344765663147,284.6276550292969,284.95001220703125,295.0531616210937,288.0967102050781,295.0540466308594,297.2347717285156,285.6254272460937,1.0,0.6737135648727417,1.0,1.0,0.0,1.0,-3.348062515258789,3.348053455352783,9.012132977659348e-06,2.585850954055786,0.9040639996528624,0.9040639996528624,0.0,260.7829284667969,265.0,31998.8515625,-0.0,3636.751708984375,1.0,282.4580383300781,284.54364013671875,291.14178466796875,293.27105712890625,293.1499938964844,293.1499938964844,282.1499938964844,36043.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591080904006958,1.0,0.0,0.0,3.6742138862609854,3.674238204956055,9.007871426547354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.37890625,0.0,1560.600341796875,1895.4371337890625,0.0,3020.640380859375,0.9106764793395996,1.0,0.0,3.0,1.0,0.0
12066600,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279296875,0.7640573382377625,0.3860836923122406,0.3537705242633819,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.8734841346740723,0.5854578614234924,0.5597227811813354,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.8976470232009888,0.6363697648048401,0.4477987289428711,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.7414127588272095,0.3511498272418976,0.3393566012382507,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.6494067907333374,0.2342593371868133,1.087344765663147,284.6276550292969,284.95001220703125,295.0531616210937,288.0967102050781,295.0540466308594,297.2347717285156,285.6254272460937,1.0,0.6737135648727417,1.0,1.0,0.0,1.0,-3.348062515258789,3.348053455352783,9.012132977659348e-06,2.585850954055786,0.9040639996528624,0.9040639996528624,0.0,260.7829284667969,265.0,31998.8515625,-0.0,3636.751708984375,1.0,282.4580383300781,284.54364013671875,291.14178466796875,293.27105712890625,293.1499938964844,293.1499938964844,282.1499938964844,36043.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591080904006958,1.0,0.0,0.0,3.6742138862609854,3.674238204956055,9.007871426547354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.37890625,0.0,1560.600341796875,1895.4371337890625,0.0,3020.640380859375,0.9106764793395996,1.0,0.0,3.0,1.0,0.0
12066660,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.7584195137023926,0.3824180960655212,0.3507697284221649,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.8673712015151978,0.580979585647583,0.5558311343193054,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917541503906,0.8934807181358337,0.6362865567207336,0.4479730725288391,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.7369584441184998,0.3488818109035492,0.3375232517719269,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.6449913382530212,0.2322861105203628,1.079919934272766,284.3919372558594,284.95001220703125,295.00347900390625,288.08795166015625,295.0042724609375,297.20654296875,285.39019775390625,1.0,0.6736161112785339,1.0,1.0,0.0,1.0,-3.328853130340576,3.3288443088531494,8.908994459488895e-06,2.5710065364837646,0.8946352005004883,0.8946352005004883,0.0,265.20147705078125,268.0,32514.728515625,-0.0,3616.417724609375,1.0,282.1581115722656,284.286376953125,291.1199645996094,293.28076171875,293.1499938964844,293.1499938964844,282.45001220703125,36485.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685024976730347,1.0,0.0,0.0,3.65712833404541,3.6571524143218994,8.924290000322799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.45654296875,0.0,1544.7532958984375,1895.4371337890625,0.0,3108.7626953125,0.9071651697158812,1.0,0.0,3.0,1.0,0.0
