time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066720,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.7584195137023926,0.3824180960655212,0.3507697284221649,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.8673712015151978,0.580979585647583,0.5558311343193054,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917541503906,0.8934807181358337,0.6362865567207336,0.4479730725288391,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.7369584441184998,0.3488818109035492,0.3375232517719269,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.6449913382530212,0.2322861105203628,1.079919934272766,284.3919372558594,284.95001220703125,295.00347900390625,288.08795166015625,295.0042724609375,297.20654296875,285.39019775390625,1.0,0.6736161112785339,1.0,1.0,0.0,1.0,-3.328853130340576,3.3288443088531494,8.908994459488895e-06,2.5710065364837646,0.8946352005004883,0.8946352005004883,0.0,265.20147705078125,268.0,32514.728515625,-0.0,3616.417724609375,1.0,282.1581115722656,284.286376953125,291.1199645996094,293.28076171875,293.1499938964844,293.1499938964844,282.45001220703125,36485.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685024976730347,1.0,0.0,0.0,3.65712833404541,3.6571524143218994,8.924290000322799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.45654296875,0.0,1544.7532958984375,1895.4371337890625,0.0,3108.7626953125,0.9071651697158812,1.0,0.0,3.0,1.0,0.0
12066780,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7549172043800354,0.380767673254013,0.3488129675388336,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.8634423017501831,0.5785694122314453,0.5530386567115784,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.8916254639625549,0.6385937333106995,0.4491131603717804,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7341556549072266,0.3478770852088928,0.336270272731781,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.642074704170227,0.2311974763870239,1.0741095542907717,284.5755310058594,284.95001220703125,294.9578857421875,288.0770263671875,294.9586181640625,297.20135498046875,285.5766906738281,1.0,0.6735213994979858,1.0,1.0,0.0,1.0,-3.3159987926483154,3.3159899711608887,8.839600923238322e-06,2.5607986450195312,0.8911411166191101,0.8911411166191101,0.0,267.9448547363281,271.0,31490.5078125,-0.0,3601.701171875,1.0,282.442138671875,284.5074157714844,290.9980163574219,293.02252197265625,293.1499938964844,293.1499938964844,282.75,36474.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476729393005371,1.0,0.0,0.0,3.638682365417481,3.6387064456939697,8.834492177811626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.7177734375,0.0,1524.151611328125,1895.4371337890625,0.0,2913.479736328125,0.9030766487121582,1.0,0.0,3.0,1.0,0.0
12066840,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7549172043800354,0.380767673254013,0.3488129675388336,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.8634423017501831,0.5785694122314453,0.5530386567115784,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.8916254639625549,0.6385937333106995,0.4491131603717804,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7341556549072266,0.3478770852088928,0.336270272731781,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.642074704170227,0.2311974763870239,1.0741095542907717,284.5755310058594,284.95001220703125,294.9578857421875,288.0770263671875,294.9586181640625,297.20135498046875,285.5766906738281,1.0,0.6735213994979858,1.0,1.0,0.0,1.0,-3.3159987926483154,3.3159899711608887,8.839600923238322e-06,2.5607986450195312,0.8911411166191101,0.8911411166191101,0.0,267.9448547363281,271.0,31490.5078125,-0.0,3601.701171875,1.0,282.442138671875,284.5074157714844,290.9980163574219,293.02252197265625,293.1499938964844,293.1499938964844,282.75,36474.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476729393005371,1.0,0.0,0.0,3.638682365417481,3.6387064456939697,8.834492177811626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.7177734375,0.0,1524.151611328125,1895.4371337890625,0.0,2913.479736328125,0.9030766487121582,1.0,0.0,3.0,1.0,0.0
12066900,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.7542299628257751,0.3806591331958771,0.3485167920589447,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8625627160072327,0.5781618356704712,0.552421510219574,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8918264508247375,0.6405622363090515,0.4502891898155212,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.7336490154266357,0.3479502499103546,0.3361768722534179,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.6414932012557983,0.2311290949583053,1.0731898546218872,284.7399597167969,284.95001220703125,294.936767578125,288.0707397460937,294.9374694824219,297.2064819335937,285.7484436035156,1.0,0.6738137602806091,1.0,1.0,0.0,1.0,-3.3150882720947266,3.3150794506073,8.834502295940183e-06,2.56000018119812,0.8913397192955017,0.8913397192955017,0.0,268.6651916503906,271.0,30734.8125,-0.0,3603.64501953125,1.0,282.6983947753906,284.70050048828125,290.9490661621094,292.8611755371094,293.1499938964844,293.1499938964844,282.75,36378.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332485556602478,1.0,0.0,0.0,3.631611824035645,3.631635904312134,8.800192290436826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.7978515625,0.0,1515.6243896484375,1895.4371337890625,0.0,2778.70703125,0.9014820456504822,1.0,0.0,3.0,1.0,0.0
12066960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.7541065216064453,0.3808625042438507,0.3486316502094269,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79449462890625,0.8622552752494812,0.5781224966049194,0.5522879958152771,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.8926202654838562,0.6428717970848083,0.4518349170684814,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.7336344122886658,0.3483190536499023,0.3364360332489013,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.6414132714271545,0.2313304990530014,1.0736703872680664,284.7944030761719,284.95001220703125,294.9168395996094,288.0638732910156,294.9175109863281,297.21502685546875,285.7957458496094,1.0,0.6744037866592407,1.0,1.0,0.0,1.0,-3.3178083896636963,3.317799568176269,8.848830475471914e-06,2.562032699584961,0.8908980488777161,0.8908980488777161,0.0,269.1086120605469,274.0,30627.68359375,-0.0,3612.563720703125,1.0,282.7417297363281,284.7565612792969,290.971435546875,292.9171447753906,293.1499938964844,293.1499938964844,283.04998779296875,36296.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250633478164673,1.0,0.0,0.0,3.626930952072144,3.6269547939300537,8.777520292824192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.57177734375,0.0,1509.856689453125,1895.4371337890625,0.0,2702.540283203125,0.900342583656311,1.0,0.0,3.0,1.0,0.0
12067020,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7542309165000916,0.3817641735076904,0.3493067324161529,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.862021803855896,0.5786757469177246,0.5526232123374939,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.8945233821868896,0.6480476260185242,0.4552943110466003,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7340108752250671,0.3495781123638153,0.3374762535095215,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.6417766213417053,0.2322468757629394,1.0770962238311768,285.0165405273437,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,297.2343139648437,286.0180053710937,1.0,0.6762804388999939,1.0,1.0,0.0,1.0,-3.3285462856292725,3.3285374641418457,8.906033144739922e-06,2.5702600479125977,0.8936448097229004,0.8936448097229004,0.0,270.1392517089844,277.0,29854.220703125,-0.0,3643.79052734375,1.0,283.0415344238281,285.006591796875,290.9767761230469,292.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,36039.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074371814727783,1.0,0.0,0.0,3.624702692031861,3.624726295471192,8.766738801568863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.34375,0.0,1505.5006103515625,1895.4371337890625,0.0,2539.61279296875,0.8976724147796631,1.0,0.0,3.0,1.0,0.0
12067080,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7542309165000916,0.3817641735076904,0.3493067324161529,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.862021803855896,0.5786757469177246,0.5526232123374939,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.8945233821868896,0.6480476260185242,0.4552943110466003,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7340108752250671,0.3495781123638153,0.3374762535095215,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.6417766213417053,0.2322468757629394,1.0770962238311768,285.0165405273437,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,297.2343139648437,286.0180053710937,1.0,0.6762804388999939,1.0,1.0,0.0,1.0,-3.3285462856292725,3.3285374641418457,8.906033144739922e-06,2.5702600479125977,0.8936448097229004,0.8936448097229004,0.0,270.1392517089844,277.0,29854.220703125,-0.0,3643.79052734375,1.0,283.0415344238281,285.006591796875,290.9767761230469,292.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,36039.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074371814727783,1.0,0.0,0.0,3.624702692031861,3.624726295471192,8.766738801568863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.34375,0.0,1505.5006103515625,1895.4371337890625,0.0,2539.61279296875,0.8976724147796631,1.0,0.0,3.0,1.0,0.0
12067140,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.7540132999420166,0.3824054598808288,0.3500430583953857,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.8614466786384583,0.5790840983390808,0.5531638860702515,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.895939290523529,0.6528624892234802,0.4587679803371429,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7341906428337097,0.3508278131484985,0.338757574558258,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.6421133875846863,0.2332945764064788,1.0820897817611694,285.1036376953125,284.95001220703125,294.8500061035156,288.0303649902344,294.8504638671875,297.2486572265625,286.104248046875,1.0,0.6788024306297302,1.0,1.0,0.0,1.0,-3.3418080806732178,3.341799020767212,8.977318429970182e-06,2.580568313598633,0.8964332938194275,0.8964332938194275,0.0,271.9139404296875,280.0,29587.453125,-0.0,3685.443603515625,1.0,283.1470031738281,285.10455322265625,291.0177307128906,292.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,35509.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804632842540741,1.0,0.0,0.0,3.609818458557129,3.60984206199646,8.694888720128802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.7177734375,0.0,1485.29150390625,1895.4371337890625,0.0,2513.857421875,0.8926064372062683,1.0,0.0,3.0,1.0,0.0
12067200,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.7540132999420166,0.3824054598808288,0.3500430583953857,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.8614466786384583,0.5790840983390808,0.5531638860702515,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.895939290523529,0.6528624892234802,0.4587679803371429,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7341906428337097,0.3508278131484985,0.338757574558258,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.6421133875846863,0.2332945764064788,1.0820897817611694,285.1036376953125,284.95001220703125,294.8500061035156,288.0303649902344,294.8504638671875,297.2486572265625,286.104248046875,1.0,0.6788024306297302,1.0,1.0,0.0,1.0,-3.3418080806732178,3.341799020767212,8.977318429970182e-06,2.580568313598633,0.8964332938194275,0.8964332938194275,0.0,271.9139404296875,280.0,29587.453125,-0.0,3685.443603515625,1.0,283.1470031738281,285.10455322265625,291.0177307128906,292.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,35509.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804632842540741,1.0,0.0,0.0,3.609818458557129,3.60984206199646,8.694888720128802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.7177734375,0.0,1485.29150390625,1895.4371337890625,0.0,2513.857421875,0.8926064372062683,1.0,0.0,3.0,1.0,0.0
12067260,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.7527452707290649,0.3823976516723633,0.3502689599990845,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8597815036773682,0.5787944793701172,0.5531560182571411,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8961374759674072,0.656903088092804,0.4617572724819183,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.7335067987442017,0.3516281545162201,0.3397184610366821,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.6417054533958435,0.2340480238199234,1.0862938165664673,285.1172180175781,284.95001220703125,294.8227844238281,288.0108947753906,294.8232421875,297.2551574707031,286.1174011230469,1.0,0.681422770023346,1.0,1.0,0.0,1.0,-3.351881980895996,3.3518729209899902,9.031767149281222e-06,2.5884408950805664,0.8987827301025391,0.8987827301025391,0.0,274.6981506347656,283.0,29544.61328125,-0.0,3725.48779296875,1.0,283.1499328613281,285.12164306640625,291.0324401855469,292.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,34736.62890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098036050796509,1.0,0.0,0.0,3.580500841140747,3.58052396774292,8.554229111723544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.44384765625,0.0,1447.9404296875,1895.4371337890625,0.0,2561.385009765625,0.8849435448646545,1.0,0.0,3.0,1.0,0.0
12067320,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.7527452707290649,0.3823976516723633,0.3502689599990845,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8597815036773682,0.5787944793701172,0.5531560182571411,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8961374759674072,0.656903088092804,0.4617572724819183,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.7335067987442017,0.3516281545162201,0.3397184610366821,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.6417054533958435,0.2340480238199234,1.0862938165664673,285.1172180175781,284.95001220703125,294.8227844238281,288.0108947753906,294.8232421875,297.2551574707031,286.1174011230469,1.0,0.681422770023346,1.0,1.0,0.0,1.0,-3.351881980895996,3.3518729209899902,9.031767149281222e-06,2.5884408950805664,0.8987827301025391,0.8987827301025391,0.0,274.6981506347656,283.0,29544.61328125,-0.0,3725.48779296875,1.0,283.1499328613281,285.12164306640625,291.0324401855469,292.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,34736.62890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098036050796509,1.0,0.0,0.0,3.580500841140747,3.58052396774292,8.554229111723544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.44384765625,0.0,1447.9404296875,1895.4371337890625,0.0,2561.385009765625,0.8849435448646545,1.0,0.0,3.0,1.0,0.0
12067380,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7508588433265686,0.3820441663265228,0.3501185774803161,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.857455849647522,0.5780683755874634,0.5526691675186157,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.8956328630447388,0.6605516672134399,0.4644090235233307,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7322556972503662,0.3521001040935516,0.3403409123420715,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.640751302242279,0.2345313876867294,1.0892678499221802,285.1285095214844,284.95001220703125,294.79693603515625,287.9909362792969,294.79736328125,297.2574768066406,286.1286926269531,1.0,0.6838812232017517,1.0,1.0,0.0,1.0,-3.358632802963257,3.358623743057251,9.068322469829582e-06,2.5937066078186035,0.9012556672096252,0.9012556672096252,0.0,277.9753723144531,286.0,29476.927734375,-0.0,3760.53564453125,1.0,283.1499938964844,285.1372375488281,291.0101623535156,292.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,33838.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139458298683167,1.0,0.0,0.0,3.54426383972168,3.5442864894866943,8.381956604353036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.7177734375,0.0,1402.9794921875,1895.4371337890625,0.0,2599.57666015625,0.881621778011322,1.0,0.0,3.0,1.0,0.0
12067440,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7508588433265686,0.3820441663265228,0.3501185774803161,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.857455849647522,0.5780683755874634,0.5526691675186157,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.8956328630447388,0.6605516672134399,0.4644090235233307,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7322556972503662,0.3521001040935516,0.3403409123420715,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.640751302242279,0.2345313876867294,1.0892678499221802,285.1285095214844,284.95001220703125,294.79693603515625,287.9909362792969,294.79736328125,297.2574768066406,286.1286926269531,1.0,0.6838812232017517,1.0,1.0,0.0,1.0,-3.358632802963257,3.358623743057251,9.068322469829582e-06,2.5937066078186035,0.9012556672096252,0.9012556672096252,0.0,277.9753723144531,286.0,29476.927734375,-0.0,3760.53564453125,1.0,283.1499938964844,285.1372375488281,291.0101623535156,292.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,33838.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139458298683167,1.0,0.0,0.0,3.54426383972168,3.5442864894866943,8.381956604353036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.7177734375,0.0,1402.9794921875,1895.4371337890625,0.0,2599.57666015625,0.881621778011322,1.0,0.0,3.0,1.0,0.0
12067500,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7498338222503662,0.3817834854125976,0.3499734997749328,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8562040328979492,0.577597975730896,0.5523273944854736,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8952847123146057,0.6622748374938965,0.465671569108963,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.7315414547920227,0.3522495925426483,0.3405725061893463,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.6401790976524353,0.234696552157402,1.0904210805892944,285.1233215332031,284.95001220703125,294.7845153808594,287.9808349609375,294.784912109375,297.25762939453125,286.1230773925781,1.0,0.6850388050079346,1.0,1.0,0.0,1.0,-3.3612325191497803,3.3612234592437744,9.082421456696466e-06,2.5957353115081787,0.902359664440155,0.902359664440155,0.0,279.6628112792969,286.0,29484.6953125,-0.0,3776.50732421875,1.0,283.1499938964844,285.1314392089844,290.9960021972656,292.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,33993.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152599334716797,1.0,0.0,0.0,3.557117223739624,3.5571401119232178,8.442861485491449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.1279296875,0.0,1417.63427734375,1895.4371337890625,0.0,2611.71337890625,0.8821069002151489,1.0,0.0,3.0,1.0,0.0
12067560,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7487592101097107,0.3814733922481537,0.3497770428657532,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8549020290374756,0.577065646648407,0.5519192218780518,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8948778510093689,0.6639369130134583,0.4668848216533661,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.7307754755020142,0.3523482382297516,0.3407513499259949,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.6395508050918579,0.2348154485225677,1.0913535356521606,285.1198425292969,284.95001220703125,294.7723693847656,287.9706115722656,294.7727966308594,297.2572326660156,286.1195983886719,1.0,0.6861416697502136,1.0,1.0,0.0,1.0,-3.363301992416382,3.363292932510376,9.09365280676866e-06,2.5973503589630127,0.9034568071365356,0.9034568071365356,0.0,281.3710327148437,289.0,29473.595703125,-0.0,3791.333251953125,1.0,283.1499938964844,285.1284484863281,290.9815673828125,292.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,33983.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816139280796051,1.0,0.0,0.0,3.561213731765747,3.561236619949341,8.462318419333315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.6904296875,0.0,1421.89599609375,1895.4371337890625,0.0,2619.840576171875,0.8860161900520325,1.0,0.0,3.0,1.0,0.0
12067620,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.7465347051620483,0.3807263374328613,0.3492696583271026,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8522264361381531,0.5758445858955383,0.5509527921676636,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.8939699530601501,0.6670980453491211,0.4691986739635467,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.7291532754898071,0.3524172306060791,0.3409852385520935,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.6381897330284119,0.2349359393119812,1.0926804542541504,285.1021728515625,284.95001220703125,294.7490234375,287.94989013671875,294.7493896484375,297.255126953125,286.1016540527344,1.0,0.6881952285766602,1.0,1.0,0.0,1.0,-3.3661913871765137,3.366182327270508,9.109346137847751e-06,2.599605321884156,0.9053565859794616,0.9053565859794616,0.0,284.78985595703125,292.0,29484.8203125,-0.0,3818.001953125,1.0,283.1499938964844,285.109375,290.9557189941406,292.8828125,293.1499938964844,293.1499938964844,283.04998779296875,34536.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172623515129089,1.0,0.0,0.0,3.5981781482696533,3.598201274871826,8.638903068458603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.4345703125,0.0,1465.4810791015625,1895.4371337890625,0.0,2630.225830078125,0.8942181468009949,1.0,0.0,3.0,1.0,0.0
12067680,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.7465347051620483,0.3807263374328613,0.3492696583271026,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8522264361381531,0.5758445858955383,0.5509527921676636,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.8939699530601501,0.6670980453491211,0.4691986739635467,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.7291532754898071,0.3524172306060791,0.3409852385520935,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.6381897330284119,0.2349359393119812,1.0926804542541504,285.1021728515625,284.95001220703125,294.7490234375,287.94989013671875,294.7493896484375,297.255126953125,286.1016540527344,1.0,0.6881952285766602,1.0,1.0,0.0,1.0,-3.3661913871765137,3.366182327270508,9.109346137847751e-06,2.599605321884156,0.9053565859794616,0.9053565859794616,0.0,284.78985595703125,292.0,29484.8203125,-0.0,3818.001953125,1.0,283.1499938964844,285.109375,290.9557189941406,292.8828125,293.1499938964844,293.1499938964844,283.04998779296875,34536.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172623515129089,1.0,0.0,0.0,3.5981781482696533,3.598201274871826,8.638903068458603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.4345703125,0.0,1465.4810791015625,1895.4371337890625,0.0,2630.225830078125,0.8942181468009949,1.0,0.0,3.0,1.0,0.0
12067740,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.7439712285995483,0.3794885873794555,0.3484334945678711,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8492245078086853,0.5740899443626404,0.5496035814285278,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8926602005958557,0.6696269512176514,0.4711802899837494,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.7272191643714905,0.3521008193492889,0.3409413993358612,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.63652104139328,0.2347460836172104,1.0929338932037354,285.0120544433594,284.95001220703125,294.7267150878906,287.9288330078125,294.72711181640625,297.24774169921875,286.010986328125,1.0,0.6899780035018921,1.0,1.0,0.0,1.0,-3.366203546524048,3.366194486618042,9.109548955166248e-06,2.5996670722961426,0.9054591059684752,0.9054591059684752,0.0,288.3837280273437,280.0,29725.33984375,-0.0,3838.677734375,1.0,283.0527648925781,285.0096740722656,290.9508972167969,292.9042358398437,293.1499938964844,293.1499938964844,282.75,35209.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230327367782593,1.0,0.0,0.0,3.634307861328125,3.634331464767456,8.813262297735491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.86767578125,0.0,1509.894287109375,1895.4371337890625,0.0,2683.688232421875,0.901149332523346,1.0,0.0,3.0,1.0,0.0
12067800,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.7439712285995483,0.3794885873794555,0.3484334945678711,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8492245078086853,0.5740899443626404,0.5496035814285278,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8926602005958557,0.6696269512176514,0.4711802899837494,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.7272191643714905,0.3521008193492889,0.3409413993358612,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.63652104139328,0.2347460836172104,1.0929338932037354,285.0120544433594,284.95001220703125,294.7267150878906,287.9288330078125,294.72711181640625,297.24774169921875,286.010986328125,1.0,0.6899780035018921,1.0,1.0,0.0,1.0,-3.366203546524048,3.366194486618042,9.109548955166248e-06,2.5996670722961426,0.9054591059684752,0.9054591059684752,0.0,288.3837280273437,280.0,29725.33984375,-0.0,3838.677734375,1.0,283.0527648925781,285.0096740722656,290.9508972167969,292.9042358398437,293.1499938964844,293.1499938964844,282.75,35209.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230327367782593,1.0,0.0,0.0,3.634307861328125,3.634331464767456,8.813262297735491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.86767578125,0.0,1509.894287109375,1895.4371337890625,0.0,2683.688232421875,0.901149332523346,1.0,0.0,3.0,1.0,0.0
12067860,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.7440131902694702,0.3771407008171081,0.3465295433998108,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.8495115637779236,0.5711483955383301,0.5470771193504333,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.8950293660163879,0.6707329750061035,0.4721518456935882,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.727853000164032,0.3509233593940735,0.3399762511253357,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.6370267271995544,0.2338768392801284,1.0894955396652222,284.7800598144531,284.95001220703125,294.7054443359375,287.907470703125,294.705810546875,297.2288513183594,285.7780456542969,1.0,0.6870594620704651,1.0,1.0,0.0,1.0,-3.3567631244659424,3.3567540645599365,9.058900104719214e-06,2.592519760131836,0.9012869596481324,0.9012869596481324,0.0,285.569091796875,268.0,30373.701171875,-0.0,3799.50244140625,1.0,282.7581787109375,284.7536926269531,290.9650573730469,292.9874572753906,293.1499938964844,293.1499938964844,282.45001220703125,35733.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385405540466309,1.0,0.0,0.0,3.6453840732574463,3.645407915115357,8.867064593687246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.1376953125,0.0,1526.04833984375,1895.4371337890625,0.0,2828.08251953125,0.9040032029151917,1.0,0.0,3.0,1.0,0.0
12067920,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.7440131902694702,0.3771407008171081,0.3465295433998108,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.8495115637779236,0.5711483955383301,0.5470771193504333,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.8950293660163879,0.6707329750061035,0.4721518456935882,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.727853000164032,0.3509233593940735,0.3399762511253357,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.6370267271995544,0.2338768392801284,1.0894955396652222,284.7800598144531,284.95001220703125,294.7054443359375,287.907470703125,294.705810546875,297.2288513183594,285.7780456542969,1.0,0.6870594620704651,1.0,1.0,0.0,1.0,-3.3567631244659424,3.3567540645599365,9.058900104719214e-06,2.592519760131836,0.9012869596481324,0.9012869596481324,0.0,285.569091796875,268.0,30373.701171875,-0.0,3799.50244140625,1.0,282.7581787109375,284.7536926269531,290.9650573730469,292.9874572753906,293.1499938964844,293.1499938964844,282.45001220703125,35733.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385405540466309,1.0,0.0,0.0,3.6453840732574463,3.645407915115357,8.867064593687246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.1376953125,0.0,1526.04833984375,1895.4371337890625,0.0,2828.08251953125,0.9040032029151917,1.0,0.0,3.0,1.0,0.0
12067980,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424499511719,0.7452074289321899,0.3740303218364715,0.3436813950538635,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8513351082801819,0.5672975182533264,0.5434320569038391,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.8991815447807312,0.6708564758300781,0.4722150266170501,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.7296223044395447,0.3490342497825622,0.3381254076957702,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.6384146213531494,0.2323999255895614,1.082455277442932,284.54217529296875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854248046875,297.2042541503906,285.54022216796875,1.0,0.6815052032470703,1.0,1.0,0.0,1.0,-3.338345050811768,3.338336229324341,8.959828846855089e-06,2.578320264816284,0.8938769102096558,0.8938769102096558,0.0,279.1983947753906,256.0,30940.451171875,-0.0,3718.647216796875,1.0,282.45831298828125,284.49444580078125,290.9384155273437,293.0053100585937,293.1499938964844,293.1499938964844,282.75,36207.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524960875511169,1.0,0.0,0.0,3.638713598251343,3.638737440109253,8.834643381305796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.15283203125,0.0,1522.1964111328125,1895.4371337890625,0.0,2958.655029296875,0.9028498530387878,1.0,0.0,3.0,1.0,0.0
12068040,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424499511719,0.7452074289321899,0.3740303218364715,0.3436813950538635,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8513351082801819,0.5672975182533264,0.5434320569038391,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.8991815447807312,0.6708564758300781,0.4722150266170501,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.7296223044395447,0.3490342497825622,0.3381254076957702,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.6384146213531494,0.2323999255895614,1.082455277442932,284.54217529296875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854248046875,297.2042541503906,285.54022216796875,1.0,0.6815052032470703,1.0,1.0,0.0,1.0,-3.338345050811768,3.338336229324341,8.959828846855089e-06,2.578320264816284,0.8938769102096558,0.8938769102096558,0.0,279.1983947753906,256.0,30940.451171875,-0.0,3718.647216796875,1.0,282.45831298828125,284.49444580078125,290.9384155273437,293.0053100585937,293.1499938964844,293.1499938964844,282.75,36207.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524960875511169,1.0,0.0,0.0,3.638713598251343,3.638737440109253,8.834643381305796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.15283203125,0.0,1522.1964111328125,1895.4371337890625,0.0,2958.655029296875,0.9028498530387878,1.0,0.0,3.0,1.0,0.0
12068100,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.7465488910675049,0.373096615076065,0.3423291444778442,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.8530774712562561,0.5659558176994324,0.5416377186775208,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9022361636161804,0.671731173992157,0.4723315834999084,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.7311452627182007,0.3484319448471069,0.337161660194397,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.6396431922912598,0.2318720519542694,1.0785722732543943,284.6856384277344,284.95001220703125,294.6752014160156,287.8749694824219,294.675537109375,297.1991577148437,285.6933288574219,1.0,0.6781431436538696,1.0,1.0,0.0,1.0,-3.328863382339477,3.328854322433472,8.9086379375658e-06,2.5708556175231934,0.8934870958328247,0.8934870958328247,0.0,274.85467529296875,256.0,30173.89453125,-0.0,3671.30078125,1.0,282.7010498046875,284.66650390625,290.82421875,292.7484436035156,293.1499938964844,293.1499938964844,282.75,36217.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420917391777039,1.0,0.0,0.0,3.6338181495666495,3.633841991424561,8.810887379695487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.85107421875,0.0,1516.8575439453125,1895.4371337890625,0.0,2861.264404296875,0.9018351435661316,1.0,0.0,3.0,1.0,0.0
12068160,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.749229907989502,0.3728193044662475,0.3416562676429748,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.8562045693397522,0.5653026103973389,0.5405622124671936,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.9069719910621644,0.673393964767456,0.473122775554657,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.7337930202484131,0.3483147323131561,0.3366554975509643,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.6419077515602112,0.2317225933074951,1.076192855834961,284.73455810546875,284.95001220703125,294.66552734375,287.8640441894531,294.66583251953125,297.2015075683594,285.7356262207031,1.0,0.6748000383377075,1.0,1.0,0.0,1.0,-3.324232339859009,3.324223279953003,8.883495866029989e-06,2.567135095596313,0.8925876617431641,0.8925876617431641,0.0,269.38134765625,244.0,30043.66015625,-0.0,3629.251953125,1.0,282.7422180175781,284.7171630859375,290.7959289550781,292.7347717285156,293.1499938964844,293.1499938964844,283.04998779296875,36202.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338577747344971,1.0,0.0,0.0,3.630382776260376,3.630406618118286,8.794235668574402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.85205078125,0.0,1512.96044921875,1895.4371337890625,0.0,2784.38623046875,0.9010298252105712,1.0,0.0,3.0,1.0,0.0
12068220,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7569696307182312,0.3733285665512085,0.3413448333740234,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8649970889091492,0.5652027130126953,0.5396170616149902,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.9200372695922852,0.6779442429542542,0.4756366908550262,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.741209089756012,0.349019706249237,0.3365404307842254,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.6485506892204285,0.2322396785020828,1.0749685764312744,284.9535827636719,284.95001220703125,294.64666748046875,287.8420104980469,294.64697265625,297.217041015625,285.9549560546875,1.0,0.6684199571609497,1.0,1.0,0.0,1.0,-3.32412052154541,3.3241117000579834,8.88243994268123e-06,2.566871404647827,0.894469678401947,0.894469678401947,0.0,256.93231201171875,232.0,29236.0546875,-0.0,3558.36572265625,1.0,283.04156494140625,284.9639892578125,290.75299072265625,292.615234375,293.1499938964844,293.1499938964844,283.1499938964844,36032.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118064403533936,1.0,0.0,0.0,3.62850022315979,3.6285240650177,8.785117984189128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4814453125,0.0,1509.6199951171875,1895.4371337890625,0.0,2579.838623046875,0.8985060453414917,1.0,0.0,3.0,1.0,0.0
12068280,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7569696307182312,0.3733285665512085,0.3413448333740234,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8649970889091492,0.5652027130126953,0.5396170616149902,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.9200372695922852,0.6779442429542542,0.4756366908550262,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.741209089756012,0.349019706249237,0.3365404307842254,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.6485506892204285,0.2322396785020828,1.0749685764312744,284.9535827636719,284.95001220703125,294.64666748046875,287.8420104980469,294.64697265625,297.217041015625,285.9549560546875,1.0,0.6684199571609497,1.0,1.0,0.0,1.0,-3.32412052154541,3.3241117000579834,8.88243994268123e-06,2.566871404647827,0.894469678401947,0.894469678401947,0.0,256.93231201171875,232.0,29236.0546875,-0.0,3558.36572265625,1.0,283.04156494140625,284.9639892578125,290.75299072265625,292.615234375,293.1499938964844,293.1499938964844,283.1499938964844,36032.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118064403533936,1.0,0.0,0.0,3.62850022315979,3.6285240650177,8.785117984189128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4814453125,0.0,1509.6199951171875,1895.4371337890625,0.0,2579.838623046875,0.8985060453414917,1.0,0.0,3.0,1.0,0.0
12068340,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7662560939788818,0.3739177584648132,0.3414480090141296,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8755048513412476,0.5653179883956909,0.5392571687698364,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.9353720545768738,0.6824485063552856,0.478447288274765,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.7501654028892517,0.3500382006168365,0.3369838297367096,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.6568617820739746,0.2331616729497909,1.0764858722686768,285.03961181640625,284.95001220703125,294.6284484863281,287.81982421875,294.6287536621094,297.23175048828125,286.0401611328125,1.0,0.6624914407730103,1.0,1.0,0.0,1.0,-3.3295493125915527,3.329540252685547,8.91146464709891e-06,2.571059226989746,0.8963963985443115,0.8963963985443115,0.0,244.18711853027344,220.0,28944.759765625,-0.0,3498.66259765625,1.0,283.1470031738281,285.0608215332031,290.78619384765625,292.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,35549.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804433286190033,1.0,0.0,0.0,3.6121652126312256,3.6121888160705566,8.706197149876971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.19580078125,0.0,1488.142578125,1895.4371337890625,0.0,2512.026611328125,0.8931540250778198,1.0,0.0,3.0,1.0,0.0
12068400,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7662560939788818,0.3739177584648132,0.3414480090141296,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8755048513412476,0.5653179883956909,0.5392571687698364,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.9353720545768738,0.6824485063552856,0.478447288274765,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.7501654028892517,0.3500382006168365,0.3369838297367096,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.6568617820739746,0.2331616729497909,1.0764858722686768,285.03961181640625,284.95001220703125,294.6284484863281,287.81982421875,294.6287536621094,297.23175048828125,286.0401611328125,1.0,0.6624914407730103,1.0,1.0,0.0,1.0,-3.3295493125915527,3.329540252685547,8.91146464709891e-06,2.571059226989746,0.8963963985443115,0.8963963985443115,0.0,244.18711853027344,220.0,28944.759765625,-0.0,3498.66259765625,1.0,283.1470031738281,285.0608215332031,290.78619384765625,292.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,35549.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804433286190033,1.0,0.0,0.0,3.6121652126312256,3.6121888160705566,8.706197149876971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.19580078125,0.0,1488.142578125,1895.4371337890625,0.0,2512.026611328125,0.8931540250778198,1.0,0.0,3.0,1.0,0.0
12068460,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.7757370471954346,0.3739973306655884,0.3411802351474762,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.8863027095794678,0.5649338364601135,0.5385440587997437,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.9504746794700624,0.6862660050392151,0.4808451533317566,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.7595191597938538,0.3507713973522186,0.3372733294963836,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.6656530499458313,0.233949601650238,1.077954649925232,285.05255126953125,284.95001220703125,294.6107482910156,287.79754638671875,294.6110534667969,297.23907470703125,286.052734375,1.0,0.6566289663314819,1.0,1.0,0.0,1.0,-3.33337140083313,3.333362579345703,8.932043783715926e-06,2.574052095413208,0.8978782296180725,0.8978782296180725,0.0,232.07080078125,208.0,28880.326171875,-0.0,3438.618896484375,1.0,283.1499328613281,285.0773620605469,290.8065490722656,292.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,34801.71484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070395588874817,1.0,0.0,0.0,3.580435514450073,3.580458641052246,8.553916472919809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.181640625,0.0,1448.34814453125,1895.4371337890625,0.0,2535.957763671875,0.8849730491638184,1.0,0.0,3.0,1.0,0.0
12068520,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.7757370471954346,0.3739973306655884,0.3411802351474762,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.8863027095794678,0.5649338364601135,0.5385440587997437,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.9504746794700624,0.6862660050392151,0.4808451533317566,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.7595191597938538,0.3507713973522186,0.3372733294963836,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.6656530499458313,0.233949601650238,1.077954649925232,285.05255126953125,284.95001220703125,294.6107482910156,287.79754638671875,294.6110534667969,297.23907470703125,286.052734375,1.0,0.6566289663314819,1.0,1.0,0.0,1.0,-3.33337140083313,3.333362579345703,8.932043783715926e-06,2.574052095413208,0.8978782296180725,0.8978782296180725,0.0,232.07080078125,208.0,28880.326171875,-0.0,3438.618896484375,1.0,283.1499328613281,285.0773620605469,290.8065490722656,292.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,34801.71484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070395588874817,1.0,0.0,0.0,3.580435514450073,3.580458641052246,8.553916472919809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.181640625,0.0,1448.34814453125,1895.4371337890625,0.0,2535.957763671875,0.8849730491638184,1.0,0.0,3.0,1.0,0.0
