time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068580,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.7855826020240784,0.3737984895706177,0.3406020998954773,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.8975335359573364,0.5642327666282654,0.537474513053894,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.9650344252586364,0.6897379755973816,0.482936292886734,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.7693783640861511,0.351266860961914,0.3373169004917145,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.6748988032341003,0.2345641851425171,1.07865571975708,285.063720703125,284.95001220703125,294.593505859375,287.775146484375,294.5937805175781,297.24237060546875,286.0639038085937,1.0,0.6506195068359375,1.0,1.0,0.0,1.0,-3.3348021507263184,3.334793329238892,8.939748113334645e-06,2.5751702785491943,0.89948570728302,0.89948570728302,0.0,220.33056640625,196.0,28795.44921875,-0.0,3375.09375,1.0,283.1499938964844,285.0928955078125,290.789306640625,292.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,33916.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810234010219574,1.0,0.0,0.0,3.541318416595459,3.5413410663604736,8.368030535166326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.87158203125,0.0,1400.45458984375,1895.4371337890625,0.0,2565.348388671875,0.8750183582305908,1.0,0.0,3.0,1.0,0.0
12068640,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.7855826020240784,0.3737984895706177,0.3406020998954773,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.8975335359573364,0.5642327666282654,0.537474513053894,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.9650344252586364,0.6897379755973816,0.482936292886734,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.7693783640861511,0.351266860961914,0.3373169004917145,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.6748988032341003,0.2345641851425171,1.07865571975708,285.063720703125,284.95001220703125,294.593505859375,287.775146484375,294.5937805175781,297.24237060546875,286.0639038085937,1.0,0.6506195068359375,1.0,1.0,0.0,1.0,-3.3348021507263184,3.334793329238892,8.939748113334645e-06,2.5751702785491943,0.89948570728302,0.89948570728302,0.0,220.33056640625,196.0,28795.44921875,-0.0,3375.09375,1.0,283.1499938964844,285.0928955078125,290.789306640625,292.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,33916.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810234010219574,1.0,0.0,0.0,3.541318416595459,3.5413410663604736,8.368030535166326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.87158203125,0.0,1400.45458984375,1895.4371337890625,0.0,2565.348388671875,0.8750183582305908,1.0,0.0,3.0,1.0,0.0
12068700,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.7908200025558472,0.3736675381660461,0.340269535779953,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.903495728969574,0.5638397336006165,0.5368823409080505,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.9721750617027284,0.6914328932762146,0.4839390218257904,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.7746566534042358,0.3514742255210876,0.3372892141342163,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.67982017993927,0.2348362952470779,1.0788151025772097,285.0721435546875,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.24346923828125,286.0725402832031,1.0,0.6475546360015869,1.0,1.0,0.0,1.0,-3.335054636001587,3.33504581451416,8.941098712966777e-06,2.575363874435425,0.9003856182098389,0.9003856182098389,0.0,214.48692321777344,196.0,28735.859375,-0.0,3342.4052734375,1.0,283.1499938964844,285.1044616699219,290.774658203125,292.6548767089844,293.1499938964844,293.1499938964844,283.1499938964844,33293.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111509680747986,1.0,0.0,0.0,3.51234769821167,3.512370109558105,8.231677384173963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.3369140625,0.0,1365.864990234375,1895.4371337890625,0.0,2573.79638671875,0.870539665222168,1.0,0.0,3.0,1.0,0.0
12068760,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.7963371872901917,0.373528391122818,0.3399308323860168,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9100505709648132,0.5634346604347229,0.5362788438796997,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.979217290878296,0.6931126117706299,0.484934002161026,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.7802380919456482,0.3516680598258972,0.3372474908828735,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761108398437,0.6850002408027649,0.2350954413414001,1.0789086818695068,285.07623291015625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2443542480469,286.0764465332031,1.0,0.6444560885429382,1.0,1.0,0.0,1.0,-3.3351809978485107,3.335171937942505,8.94176719157258e-06,2.575458288192749,0.901269257068634,0.901269257068634,0.0,208.6302032470703,184.0,28698.033203125,-0.0,3309.350830078125,1.0,283.1499938964844,285.1102600097656,290.7596130371094,292.63787841796875,293.1499938964844,293.1499938964844,283.1499938964844,32951.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116405606269836,1.0,0.0,0.0,3.497912645339966,3.4979348182678223,8.164154792211775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.4921875,0.0,1348.5960693359375,1895.4371337890625,0.0,2578.309326171875,0.8700234293937683,1.0,0.0,3.0,1.0,0.0
12068820,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06884765625,0.8081287145614624,0.3731500208377838,0.339185893535614,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.925079107284546,0.5625156760215759,0.5349923372268677,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.992725431919098,0.6963216066360474,0.4868426024913788,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06884765625,0.7922942638397217,0.3519711494445801,0.3370991349220276,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.6961079835891724,0.235544815659523,1.0788397789001465,285.0688171386719,284.95001220703125,294.5599060058594,287.73028564453125,294.5601806640625,297.2447509765625,286.0685729980469,1.0,0.6381484866142273,1.0,1.0,0.0,1.0,-3.334773063659668,3.334764242172241,8.939580766309518e-06,2.575143337249756,0.9027990102767944,0.9027990102767944,0.0,196.93544006347656,172.0,28673.228515625,-0.0,3241.852783203125,1.0,283.1499938964844,285.1030578613281,290.7327575683594,292.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,33047.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120903968811035,1.0,0.0,0.0,3.5094704627990723,3.5094926357269287,8.218195830522745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.7294921875,0.0,1361.1317138671875,1895.4371337890625,0.0,2582.45703125,0.8731741905212402,1.0,0.0,3.0,1.0,0.0
12068880,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06884765625,0.8081287145614624,0.3731500208377838,0.339185893535614,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.925079107284546,0.5625156760215759,0.5349923372268677,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.992725431919098,0.6963216066360474,0.4868426024913788,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06884765625,0.7922942638397217,0.3519711494445801,0.3370991349220276,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.6961079835891724,0.235544815659523,1.0788397789001465,285.0688171386719,284.95001220703125,294.5599060058594,287.73028564453125,294.5601806640625,297.2447509765625,286.0685729980469,1.0,0.6381484866142273,1.0,1.0,0.0,1.0,-3.334773063659668,3.334764242172241,8.939580766309518e-06,2.575143337249756,0.9027990102767944,0.9027990102767944,0.0,196.93544006347656,172.0,28673.228515625,-0.0,3241.852783203125,1.0,283.1499938964844,285.1030578613281,290.7327575683594,292.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,33047.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120903968811035,1.0,0.0,0.0,3.5094704627990723,3.5094926357269287,8.218195830522745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.7294921875,0.0,1361.1317138671875,1895.4371337890625,0.0,2582.45703125,0.8731741905212402,1.0,0.0,3.0,1.0,0.0
12068940,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8184466361999512,0.372611790895462,0.3383814096450805,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.9392229914665222,0.5614227652549744,0.5336318016052246,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.9990000128746032,0.6998300552368164,0.4810968935489654,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8035380244255066,0.3521310091018677,0.3369044065475464,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.7063966393470764,0.2358706295490265,1.0786330699920654,285.04888916015625,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.2450561523437,286.04803466796875,1.0,0.6311842799186707,1.0,1.0,0.0,1.0,-3.3245270252227783,3.3245179653167725,8.88600970938569e-06,2.567725658416748,0.9039883017539978,0.9039883017539978,0.0,186.6501007080078,160.0,28614.677734375,-0.0,3160.71923828125,1.0,283.1499938964844,285.0821533203125,290.7091064453125,292.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,33569.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123409748077393,1.0,0.0,0.0,3.5422325134277344,3.54225492477417,8.372350634999748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.11474609375,0.0,1398.8944091796875,1895.4371337890625,0.0,2584.767578125,0.8814191818237305,1.0,0.0,3.0,1.0,0.0
12069000,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8184466361999512,0.372611790895462,0.3383814096450805,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.9392229914665222,0.5614227652549744,0.5336318016052246,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.9990000128746032,0.6998300552368164,0.4810968935489654,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.8035380244255066,0.3521310091018677,0.3369044065475464,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.7063966393470764,0.2358706295490265,1.0786330699920654,285.04888916015625,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.2450561523437,286.04803466796875,1.0,0.6311842799186707,1.0,1.0,0.0,1.0,-3.3245270252227783,3.3245179653167725,8.88600970938569e-06,2.567725658416748,0.9039883017539978,0.9039883017539978,0.0,186.6501007080078,160.0,28614.677734375,-0.0,3160.71923828125,1.0,283.1499938964844,285.0821533203125,290.7091064453125,292.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,33569.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123409748077393,1.0,0.0,0.0,3.5422325134277344,3.54225492477417,8.372350634999748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.11474609375,0.0,1398.8944091796875,1895.4371337890625,0.0,2584.767578125,0.8814191818237305,1.0,0.0,3.0,1.0,0.0
12069060,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.8274831771850586,0.3718982934951782,0.3374662697315216,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.9516706466674804,0.5601189136505127,0.5321311950683594,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9990000128746032,0.7064233422279358,0.463204026222229,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01495361328125,0.8134949803352356,0.3521079421043396,0.336596131324768,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.7154244184494019,0.236069768667221,1.0780746936798096,285.0147399902344,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2574157714844,286.0135498046875,1.0,0.6227464079856873,1.0,1.0,0.0,1.0,-3.299342632293701,3.2993338108062744,8.751236237003468e-06,2.5480189323425293,0.9046121835708618,0.9046121835708618,0.0,177.24488830566406,163.0,28459.779296875,-0.0,3051.900146484375,1.0,283.1499938964844,285.0484619140625,290.6835021972656,292.5497436523437,293.1499938964844,293.1499938964844,283.04998779296875,34353.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120172619819641,1.0,0.0,0.0,3.5862679481506348,3.586291074752808,8.581807833252242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.56640625,0.0,1451.309326171875,1895.4371337890625,0.0,2581.78271484375,0.8913942575454712,1.0,0.0,3.0,1.0,0.0
12069120,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.8274831771850586,0.3718982934951782,0.3374662697315216,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.9516706466674804,0.5601189136505127,0.5321311950683594,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9990000128746032,0.7064233422279358,0.463204026222229,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01495361328125,0.8134949803352356,0.3521079421043396,0.336596131324768,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.7154244184494019,0.236069768667221,1.0780746936798096,285.0147399902344,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2574157714844,286.0135498046875,1.0,0.6227464079856873,1.0,1.0,0.0,1.0,-3.299342632293701,3.2993338108062744,8.751236237003468e-06,2.5480189323425293,0.9046121835708618,0.9046121835708618,0.0,177.24488830566406,163.0,28459.779296875,-0.0,3051.900146484375,1.0,283.1499938964844,285.0484619140625,290.6835021972656,292.5497436523437,293.1499938964844,293.1499938964844,283.04998779296875,34353.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120172619819641,1.0,0.0,0.0,3.5862679481506348,3.586291074752808,8.581807833252242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.56640625,0.0,1451.309326171875,1895.4371337890625,0.0,2581.78271484375,0.8913942575454712,1.0,0.0,3.0,1.0,0.0
12069180,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.8319898247718811,0.3708111047744751,0.3364442884922027,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.9576449990272522,0.5583866834640503,0.5304687023162842,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9990000128746032,0.7136074304580688,0.4537998735904693,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8185152411460876,0.3517664074897766,0.3362034857273102,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.7200479507446289,0.2360914945602417,1.0776628255844116,284.9152526855469,284.95001220703125,294.51043701171875,287.6632080078125,294.5107116699219,297.2698669433594,285.9139709472656,1.0,0.6183885931968689,1.0,1.0,0.0,1.0,-3.2838196754455566,3.283811092376709,8.66836853674613e-06,2.5357511043548584,0.9033504724502563,0.9033504724502563,0.0,172.32334899902344,166.0,28600.166015625,-0.0,2990.681884765625,1.0,283.05279541015625,284.9412536621094,290.6769104003906,292.5614929199219,293.1499938964844,293.1499938964844,282.75,35169.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160989284515381,1.0,0.0,0.0,3.6240603923797607,3.624083995819092,8.76363230872812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.5849609375,0.0,1498.3297119140625,1895.4371337890625,0.0,2619.467529296875,0.8988099694252014,1.0,0.0,3.0,1.0,0.0
12069240,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.8319898247718811,0.3708111047744751,0.3364442884922027,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.9576449990272522,0.5583866834640503,0.5304687023162842,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9990000128746032,0.7136074304580688,0.4537998735904693,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8185152411460876,0.3517664074897766,0.3362034857273102,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.7200479507446289,0.2360914945602417,1.0776628255844116,284.9152526855469,284.95001220703125,294.51043701171875,287.6632080078125,294.5107116699219,297.2698669433594,285.9139709472656,1.0,0.6183885931968689,1.0,1.0,0.0,1.0,-3.2838196754455566,3.283811092376709,8.66836853674613e-06,2.5357511043548584,0.9033504724502563,0.9033504724502563,0.0,172.32334899902344,166.0,28600.166015625,-0.0,2990.681884765625,1.0,283.05279541015625,284.9412536621094,290.6769104003906,292.5614929199219,293.1499938964844,293.1499938964844,282.75,35169.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160989284515381,1.0,0.0,0.0,3.6240603923797607,3.624083995819092,8.76363230872812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.5849609375,0.0,1498.3297119140625,1895.4371337890625,0.0,2619.467529296875,0.8988099694252014,1.0,0.0,3.0,1.0,0.0
12069300,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.8326674103736877,0.3699051737785339,0.3357946276664734,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.9585483074188232,0.557138204574585,0.5294731259346008,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.7163043022155762,0.4517406821250915,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.819447934627533,0.3513178825378418,0.3358922898769378,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.720970869064331,0.2359004020690918,1.0771461725234983,284.7445068359375,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.26971435546875,285.7352294921875,1.0,0.6171016693115234,1.0,1.0,0.0,1.0,-3.2783684730529785,3.278359889984131,8.639522093289997e-06,2.531505823135376,0.900323212146759,0.900323212146759,0.0,171.16995239257812,166.0,29221.72265625,-0.0,2972.523193359375,1.0,282.8009338378906,284.7453308105469,290.72021484375,292.7091064453125,293.1499938964844,293.1499938964844,282.75,35505.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256852030754089,1.0,0.0,0.0,3.6315882205963135,3.631611824035645,8.800076898296538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.7080078125,0.0,1509.0965576171875,1895.4371337890625,0.0,2708.31689453125,0.9006984233856201,1.0,0.0,3.0,1.0,0.0
12069360,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8320675492286682,0.3686953783035278,0.3347867131233215,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.9578927755355836,0.5555570125579834,0.5280827879905701,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.9990000128746032,0.7182310223579407,0.45142862200737,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.8191763758659363,0.3506119847297668,0.3353062868118286,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.7208163738250732,0.2354946285486221,1.0756683349609375,284.6819152832031,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2640380859375,285.67999267578125,1.0,0.6161777973175049,1.0,1.0,0.0,1.0,-3.272627592086792,3.2726190090179443,8.609240467194468e-06,2.5270533561706543,0.8978573679924011,0.8978573679924011,0.0,170.78131103515625,184.0,29228.53515625,-0.0,2958.072265625,1.0,282.7581481933594,284.6845703125,290.6936340332031,292.6433410644531,293.1499938964844,293.1499938964844,283.04998779296875,35778.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830576479434967,1.0,0.0,0.0,3.633548021316528,3.63357186317444,8.809578275759122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.982421875,0.0,1513.295166015625,1895.4371337890625,0.0,2753.81298828125,0.901377260684967,1.0,0.0,3.0,1.0,0.0
12069420,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.8255309462547302,0.3680091500282287,0.3338367938995361,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.9489989280700684,0.5541494488716125,0.5263890027999878,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.9990000128746032,0.7222772836685181,0.4617194831371307,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.812971293926239,0.350328654050827,0.3348478674888611,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.7155056595802307,0.2354221642017364,1.0749951601028442,284.8821716308594,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.26434326171875,285.8837280273437,1.0,0.6204286217689514,1.0,1.0,0.0,1.0,-3.2804269790649414,3.2804183959960938,8.64928006194532e-06,2.532666206359864,0.8985795974731445,0.8985795974731445,0.0,175.70419311523438,187.0,28516.060546875,-0.0,3002.352783203125,1.0,283.04205322265625,284.91192626953125,290.5606384277344,292.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,35855.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140698671340942,1.0,0.0,0.0,3.63820219039917,3.63822603225708,8.832160460769956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.85986328125,0.0,1519.003662109375,1895.4371337890625,0.0,2600.721923828125,0.9005253314971924,1.0,0.0,3.0,1.0,0.0
12069480,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.8255309462547302,0.3680091500282287,0.3338367938995361,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.9489989280700684,0.5541494488716125,0.5263890027999878,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.9990000128746032,0.7222772836685181,0.4617194831371307,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.812971293926239,0.350328654050827,0.3348478674888611,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.7155056595802307,0.2354221642017364,1.0749951601028442,284.8821716308594,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.26434326171875,285.8837280273437,1.0,0.6204286217689514,1.0,1.0,0.0,1.0,-3.2804269790649414,3.2804183959960938,8.64928006194532e-06,2.532666206359864,0.8985795974731445,0.8985795974731445,0.0,175.70419311523438,187.0,28516.060546875,-0.0,3002.352783203125,1.0,283.04205322265625,284.91192626953125,290.5606384277344,292.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,35855.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140698671340942,1.0,0.0,0.0,3.63820219039917,3.63822603225708,8.832160460769956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.85986328125,0.0,1519.003662109375,1895.4371337890625,0.0,2600.721923828125,0.9005253314971924,1.0,0.0,3.0,1.0,0.0
12069540,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8214961290359497,0.3680150806903839,0.3339387774467468,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.9430229067802428,0.5536248087882996,0.5259578227996826,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.9990000128746032,0.7256371974945068,0.4691832065582275,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8090806007385254,0.3507550954818725,0.3353038132190704,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7122541069984436,0.2358842343091964,1.0773903131484983,284.9713439941406,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.26513671875,285.9720458984375,1.0,0.6239563822746277,1.0,1.0,0.0,1.0,-3.292443990707397,3.2924351692199707,8.713125680515077e-06,2.5420851707458496,0.8996186852455139,0.8996186852455139,0.0,179.64219665527344,190.0,28280.24609375,-0.0,3050.42333984375,1.0,283.1470642089844,285.0106811523437,290.5570068359375,292.3813171386719,293.1499938964844,293.1499938964844,283.1499938964844,35495.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045639991760254,1.0,0.0,0.0,3.623955726623535,3.623979330062866,8.76312583386607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.33447265625,0.0,1500.6365966796875,1895.4371337890625,0.0,2513.225830078125,0.8957386612892151,1.0,0.0,3.0,1.0,0.0
12069600,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8214961290359497,0.3680150806903839,0.3339387774467468,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.9430229067802428,0.5536248087882996,0.5259578227996826,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.9990000128746032,0.7256371974945068,0.4691832065582275,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8090806007385254,0.3507550954818725,0.3353038132190704,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7122541069984436,0.2358842343091964,1.0773903131484983,284.9713439941406,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.26513671875,285.9720458984375,1.0,0.6239563822746277,1.0,1.0,0.0,1.0,-3.292443990707397,3.2924351692199707,8.713125680515077e-06,2.5420851707458496,0.8996186852455139,0.8996186852455139,0.0,179.64219665527344,190.0,28280.24609375,-0.0,3050.42333984375,1.0,283.1470642089844,285.0106811523437,290.5570068359375,292.3813171386719,293.1499938964844,293.1499938964844,283.1499938964844,35495.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045639991760254,1.0,0.0,0.0,3.623955726623535,3.623979330062866,8.76312583386607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.33447265625,0.0,1500.6365966796875,1895.4371337890625,0.0,2513.225830078125,0.8957386612892151,1.0,0.0,3.0,1.0,0.0
12069660,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8178694844245911,0.3677180409431457,0.3338742554187774,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9376806020736694,0.552866518497467,0.5254503488540649,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9990000128746032,0.7285768985748291,0.4757520854473114,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8057045936584473,0.3511028885841369,0.3357952535152435,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7094829082489014,0.2363142073154449,1.0800224542617798,284.9879455566406,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.26226806640625,285.9883117675781,1.0,0.6272873282432556,1.0,1.0,0.0,1.0,-3.3034138679504395,3.3034050464630127,8.771445209276862e-06,2.5506176948547363,0.9002612829208374,0.9002612829208374,0.0,183.1687164306641,193.0,28264.984375,-0.0,3094.2109375,1.0,283.1499328613281,285.03009033203125,290.5741577148437,292.41180419921875,293.1499938964844,293.1499938964844,283.1499938964844,34814.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047504425048828,1.0,0.0,0.0,3.591772079467773,3.5917954444885254,8.608170105617319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.04052734375,0.0,1460.6182861328125,1895.4371337890625,0.0,2514.936279296875,0.8935105800628662,1.0,0.0,3.0,1.0,0.0
12069720,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8178694844245911,0.3677180409431457,0.3338742554187774,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9376806020736694,0.552866518497467,0.5254503488540649,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9990000128746032,0.7285768985748291,0.4757520854473114,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8057045936584473,0.3511028885841369,0.3357952535152435,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7094829082489014,0.2363142073154449,1.0800224542617798,284.9879455566406,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.26226806640625,285.9883117675781,1.0,0.6272873282432556,1.0,1.0,0.0,1.0,-3.3034138679504395,3.3034050464630127,8.771445209276862e-06,2.5506176948547363,0.9002612829208374,0.9002612829208374,0.0,183.1687164306641,193.0,28264.984375,-0.0,3094.2109375,1.0,283.1499328613281,285.03009033203125,290.5741577148437,292.41180419921875,293.1499938964844,293.1499938964844,283.1499938964844,34814.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047504425048828,1.0,0.0,0.0,3.591772079467773,3.5917954444885254,8.608170105617319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.04052734375,0.0,1460.6182861328125,1895.4371337890625,0.0,2514.936279296875,0.8935105800628662,1.0,0.0,3.0,1.0,0.0
12069780,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.814014732837677,0.3671185672283172,0.3335140347480774,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.9321359992027284,0.5517956018447876,0.5246349573135376,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.9990000128746032,0.7309221029281616,0.4823501408100128,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.8021620512008667,0.3512417376041412,0.3360954225063324,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.7065184116363525,0.2365785241127014,1.0819737911224363,284.98406982421875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2555236816406,285.9840393066406,1.0,0.6303713917732239,1.0,1.0,0.0,1.0,-3.3126442432403564,3.3126354217529297,8.820689799904358e-06,2.5578060150146484,0.9006840586662292,0.9006840586662292,0.0,186.676513671875,196.0,28304.94140625,-0.0,3134.320556640625,1.0,283.1499938964844,285.02520751953125,290.56622314453125,292.4131164550781,293.1499938964844,293.1499938964844,283.04998779296875,35089.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074777126312256,1.0,0.0,0.0,3.607842922210693,3.607866525650024,8.68537426867988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.42919921875,0.0,1480.03759765625,1895.4371337890625,0.0,2539.9853515625,0.8968086838722229,1.0,0.0,3.0,1.0,0.0
12069840,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.814014732837677,0.3671185672283172,0.3335140347480774,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.9321359992027284,0.5517956018447876,0.5246349573135376,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.9990000128746032,0.7309221029281616,0.4823501408100128,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.8021620512008667,0.3512417376041412,0.3360954225063324,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.7065184116363525,0.2365785241127014,1.0819737911224363,284.98406982421875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2555236816406,285.9840393066406,1.0,0.6303713917732239,1.0,1.0,0.0,1.0,-3.3126442432403564,3.3126354217529297,8.820689799904358e-06,2.5578060150146484,0.9006840586662292,0.9006840586662292,0.0,186.676513671875,196.0,28304.94140625,-0.0,3134.320556640625,1.0,283.1499938964844,285.02520751953125,290.56622314453125,292.4131164550781,293.1499938964844,293.1499938964844,283.04998779296875,35089.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074777126312256,1.0,0.0,0.0,3.607842922210693,3.607866525650024,8.68537426867988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.42919921875,0.0,1480.03759765625,1895.4371337890625,0.0,2539.9853515625,0.8968086838722229,1.0,0.0,3.0,1.0,0.0
12069900,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.8119754195213318,0.3666276037693023,0.3332279920578003,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.9292688369750975,0.5510604381561279,0.5241090655326843,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.9990000128746032,0.7317254543304443,0.4856959879398346,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.800317108631134,0.3511699140071869,0.3361603021621704,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.704948902130127,0.2365985363721847,1.0826154947280884,284.9261169433594,284.95001220703125,294.4148864746094,287.5437927246094,294.4151916503906,297.2499084472656,285.9230651855469,1.0,0.6318193078041077,1.0,1.0,0.0,1.0,-3.3165433406829834,3.316534280776977,8.841568160278257e-06,2.5608561038970947,0.8999629020690918,0.8999629020690918,0.0,188.43817138671875,196.0,28552.595703125,-0.0,3152.909912109375,1.0,283.0669250488281,284.9576416015625,290.57867431640625,292.4661560058594,293.1499938964844,293.1499938964844,283.04998779296875,35425.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121546506881714,1.0,0.0,0.0,3.6231298446655273,3.6231534481048575,8.75913201525691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.59814453125,0.0,1499.2105712890625,1895.4371337890625,0.0,2583.049560546875,0.8987966775894165,1.0,0.0,3.0,1.0,0.0
12069960,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8096657991409302,0.3659825026988983,0.3327637016773224,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.9261284470558168,0.5501582622528076,0.5233877301216125,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.9990000128746032,0.7322161197662354,0.4892589449882507,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7982534766197205,0.3509714603424072,0.3360866606235504,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.703162670135498,0.2365114241838455,1.082741379737854,284.9044494628906,284.95001220703125,294.40545654296875,287.5333251953125,294.4057922363281,297.2424011230469,285.90380859375,1.0,0.6331759691238403,1.0,1.0,0.0,1.0,-3.319467067718506,3.319458246231079,8.857266038830858e-06,2.563153028488159,0.8994256854057312,0.8994256854057312,0.0,190.272216796875,199.0,28578.484375,-0.0,3169.78271484375,1.0,283.0526733398437,284.9361267089844,290.56475830078125,292.4429931640625,293.1499938964844,293.1499938964844,283.1499938964844,35599.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152850866317749,1.0,0.0,0.0,3.629278898239136,3.629302740097046,8.788889545030543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.642578125,0.0,1507.259033203125,1895.4371337890625,0.0,2611.94580078125,0.8983180522918701,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.8054800033569336,0.3652099072933197,0.3320351541042328,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.9205093383789062,0.5488577485084534,0.5221288800239563,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.9990000128746032,0.7336492538452148,0.4957844018936157,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7945800423622131,0.3508847653865814,0.336022675037384,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.6999456286430359,0.2365222573280334,1.0830527544021606,284.9732360839844,284.95001220703125,294.3860778808594,287.5126342773437,294.38641357421875,297.233154296875,285.97369384765625,1.0,0.6357470154762268,1.0,1.0,0.0,1.0,-3.3252201080322266,3.3252112865448,8.888021511666011e-06,2.567605972290039,0.9003030061721802,0.9003030061721802,0.0,193.6778717041016,202.0,28311.41015625,-0.0,3201.91796875,1.0,283.1473388671875,285.0154113769531,290.5025329589844,292.3451232910156,293.1499938964844,293.1499938964844,283.04998779296875,35360.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117279410362244,1.0,0.0,0.0,3.620026111602783,3.620049715042114,8.744131605453731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.76611328125,0.0,1495.3270263671875,1895.4371337890625,0.0,2579.114990234375,0.8997514843940735,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.8054800033569336,0.3652099072933197,0.3320351541042328,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.9205093383789062,0.5488577485084534,0.5221288800239563,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.9990000128746032,0.7336492538452148,0.4957844018936157,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7945800423622131,0.3508847653865814,0.336022675037384,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729919433594,0.6999456286430359,0.2365222573280334,1.0830527544021606,284.9732360839844,284.95001220703125,294.3860778808594,287.5126342773437,294.38641357421875,297.233154296875,285.97369384765625,1.0,0.6357470154762268,1.0,1.0,0.0,1.0,-3.3252201080322266,3.3252112865448,8.888021511666011e-06,2.567605972290039,0.9003030061721802,0.9003030061721802,0.0,193.6778717041016,202.0,28311.41015625,-0.0,3201.91796875,1.0,283.1473388671875,285.0154113769531,290.5025329589844,292.3451232910156,293.1499938964844,293.1499938964844,283.04998779296875,35360.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117279410362244,1.0,0.0,0.0,3.620026111602783,3.620049715042114,8.744131605453731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.76611328125,0.0,1495.3270263671875,1895.4371337890625,0.0,2579.114990234375,0.8997514843940735,1.0,0.0,3.0,1.0,0.0
12070140,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8014837503433228,0.3641262352466583,0.3313300311565399,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.9153119325637816,0.5472701787948608,0.5209152102470398,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.9990000128746032,0.7344167828559875,0.5019740462303162,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.7911830544471741,0.3506201505661011,0.3359977006912231,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.6969703435897827,0.2364136129617691,1.083489179611206,284.8983459472656,284.95001220703125,294.3659362792969,287.4923095703125,294.36627197265625,297.2210388183594,285.8977355957031,1.0,0.6382206082344055,1.0,1.0,0.0,1.0,-3.330854177474976,3.330845355987549,8.918351340980735e-06,2.572028160095215,0.8990049958229065,0.8990049958229065,0.0,196.95864868164065,205.0,28562.5234375,-0.0,3233.1767578125,1.0,283.0526428222656,284.9317321777344,290.50982666015625,292.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,35757.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165948390960693,1.0,0.0,0.0,3.6355175971984863,3.635541439056397,8.81913138073287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.95166015625,0.0,1515.3072509765625,1895.4371337890625,0.0,2624.05224609375,0.8998371362686157,1.0,0.0,3.0,1.0,0.0
12070200,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8014837503433228,0.3641262352466583,0.3313300311565399,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.9153119325637816,0.5472701787948608,0.5209152102470398,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.9990000128746032,0.7344167828559875,0.5019740462303162,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.7911830544471741,0.3506201505661011,0.3359977006912231,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.6969703435897827,0.2364136129617691,1.083489179611206,284.8983459472656,284.95001220703125,294.3659362792969,287.4923095703125,294.36627197265625,297.2210388183594,285.8977355957031,1.0,0.6382206082344055,1.0,1.0,0.0,1.0,-3.330854177474976,3.330845355987549,8.918351340980735e-06,2.572028160095215,0.8990049958229065,0.8990049958229065,0.0,196.95864868164065,205.0,28562.5234375,-0.0,3233.1767578125,1.0,283.0526428222656,284.9317321777344,290.50982666015625,292.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,35757.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165948390960693,1.0,0.0,0.0,3.6355175971984863,3.635541439056397,8.81913138073287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.95166015625,0.0,1515.3072509765625,1895.4371337890625,0.0,2624.05224609375,0.8998371362686157,1.0,0.0,3.0,1.0,0.0
12070260,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.797611653804779,0.3633394241333008,0.3305942714214325,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.9103972911834716,0.5459674596786499,0.519659161567688,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.9990000128746032,0.7351709008216858,0.5079831480979919,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.7878960371017456,0.3505167663097381,0.335917979478836,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.6940659284591675,0.2364020943641662,1.083659529685974,284.9676208496094,284.95001220703125,294.3448791503906,287.4723815917969,294.3452453613281,297.2115478515625,285.9680480957031,1.0,0.6405637264251709,1.0,1.0,0.0,1.0,-3.335792303085327,3.3357832431793213,8.944849469116889e-06,2.575854778289795,0.8998116254806519,0.8998116254806519,0.0,200.15333557128903,208.0,28280.759765625,-0.0,3262.478271484375,1.0,283.1473388671875,285.011962890625,290.4568176269531,292.294921875,293.1499938964844,293.1499938964844,283.1499938964844,35453.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120267391204834,1.0,0.0,0.0,3.622725963592529,3.622749567031861,8.757179443819041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.0751953125,0.0,1498.977294921875,1895.4371337890625,0.0,2581.8701171875,0.8954289555549622,1.0,0.0,3.0,1.0,0.0
12070320,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.797611653804779,0.3633394241333008,0.3305942714214325,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.9103972911834716,0.5459674596786499,0.519659161567688,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.9990000128746032,0.7351709008216858,0.5079831480979919,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.7878960371017456,0.3505167663097381,0.335917979478836,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.6940659284591675,0.2364020943641662,1.083659529685974,284.9676208496094,284.95001220703125,294.3448791503906,287.4723815917969,294.3452453613281,297.2115478515625,285.9680480957031,1.0,0.6405637264251709,1.0,1.0,0.0,1.0,-3.335792303085327,3.3357832431793213,8.944849469116889e-06,2.575854778289795,0.8998116254806519,0.8998116254806519,0.0,200.15333557128903,208.0,28280.759765625,-0.0,3262.478271484375,1.0,283.1473388671875,285.011962890625,290.4568176269531,292.294921875,293.1499938964844,293.1499938964844,283.1499938964844,35453.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120267391204834,1.0,0.0,0.0,3.622725963592529,3.622749567031861,8.757179443819041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.0751953125,0.0,1498.977294921875,1895.4371337890625,0.0,2581.8701171875,0.8954289555549622,1.0,0.0,3.0,1.0,0.0
12070380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.7942367196083069,0.3626609742641449,0.3301139175891876,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9061740040779114,0.544806182384491,0.518695592880249,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.9990000128746032,0.7358990907669067,0.5130934715270996,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.7850617170333862,0.3505301773548126,0.3360455930233001,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.6915943622589111,0.2365024238824844,1.0846155881881714,284.9794311523437,284.95001220703125,294.3228454589844,287.452880859375,294.3232421875,297.20379638671875,285.9795837402344,1.0,0.6429152488708496,1.0,1.0,0.0,1.0,-3.3415064811706543,3.3414976596832275,8.975690434454009e-06,2.5803325176239014,0.900306761264801,0.900306761264801,0.0,203.1986083984375,211.0,28218.46875,-0.0,3292.7685546875,1.0,283.1499328613281,285.02752685546875,290.4475402832031,292.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,34797.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109646439552307,1.0,0.0,0.0,3.591193914413452,3.591217041015625,8.605398988947854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.79638671875,0.0,1459.872314453125,1895.4371337890625,0.0,2572.079833984375,0.8933661580085754,1.0,0.0,3.0,1.0,0.0
