time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.7942367196083069,0.3626609742641449,0.3301139175891876,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9061740040779114,0.544806182384491,0.518695592880249,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.9990000128746032,0.7358990907669067,0.5130934715270996,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.7850617170333862,0.3505301773548126,0.3360455930233001,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.6915943622589111,0.2365024238824844,1.0846155881881714,284.9794311523437,284.95001220703125,294.3228454589844,287.452880859375,294.3232421875,297.20379638671875,285.9795837402344,1.0,0.6429152488708496,1.0,1.0,0.0,1.0,-3.3415064811706543,3.3414976596832275,8.975690434454009e-06,2.5803325176239014,0.900306761264801,0.900306761264801,0.0,203.1986083984375,211.0,28218.46875,-0.0,3292.7685546875,1.0,283.1499328613281,285.02752685546875,290.4475402832031,292.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,34797.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109646439552307,1.0,0.0,0.0,3.591193914413452,3.591217041015625,8.605398988947854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.79638671875,0.0,1459.872314453125,1895.4371337890625,0.0,2572.079833984375,0.8933661580085754,1.0,0.0,3.0,1.0,0.0
12070500,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.7923069596290588,0.362253189086914,0.3298357427120209,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9038611054420472,0.5441614985466003,0.518181324005127,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.9990049004554749,0.7361780405044556,0.5147116184234619,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.7834254503250122,0.3504948019981384,0.3360942900180816,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.6901648044586182,0.2365277558565139,1.085089087486267,284.9742736816406,284.95001220703125,294.3114624023437,287.4432983398437,294.3118591308594,297.1996459960937,285.9739990234375,1.0,0.6440168023109436,1.0,1.0,0.0,1.0,-3.3431313037872314,3.3431222438812256,8.984583473647945e-06,2.5816495418548584,0.9004174470901489,0.9004174470901489,0.0,204.8991241455078,211.0,28220.59765625,-0.0,3306.15869140625,1.0,283.1499938964844,285.02178955078125,290.4421081542969,292.2826232910156,293.1499938964844,293.1499938964844,283.1499938964844,35037.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110628128051758,1.0,0.0,0.0,3.604120969772339,3.604144334793091,8.667463475831028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.185546875,0.0,1475.6085205078125,1895.4371337890625,0.0,2572.984130859375,0.8939316272735596,1.0,0.0,3.0,1.0,0.0
12070560,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.790142834186554,0.3618006408214569,0.3295191526412964,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.901347517967224,0.543470025062561,0.5176266431808472,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.9976555109024048,0.7365185618400574,0.515268087387085,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.7815688848495483,0.3504232764244079,0.3361159265041351,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.6885327100753784,0.2365269213914871,1.0854865312576294,284.97039794921875,284.95001220703125,294.2997741699219,287.433837890625,294.3001708984375,297.1957702636719,285.9700927734375,1.0,0.6450080871582031,1.0,1.0,0.0,1.0,-3.34326696395874,3.343258142471313,8.985455679066945e-06,2.5818090438842773,0.9005143642425537,0.9005143642425537,0.0,206.7568206787109,214.0,28196.224609375,-0.0,3317.05908203125,1.0,283.1499938964844,285.0185852050781,290.4347839355469,292.27508544921875,293.1499938964844,293.1499938964844,283.04998779296875,35089.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112834095954895,1.0,0.0,0.0,3.6072747707366943,3.6072981357574463,8.682638394930109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.24267578125,0.0,1479.42236328125,1895.4371337890625,0.0,2575.017333984375,0.8966795206069946,1.0,0.0,3.0,1.0,0.0
12070620,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7854362726211548,0.3604397475719452,0.3285862803459167,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8959820866584778,0.5416103601455688,0.5161901116371155,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.9942784905433656,0.7368621826171875,0.5157049298286438,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.7775420546531677,0.3499365448951721,0.3359246551990509,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.6849608421325684,0.2362727373838424,1.085484743118286,284.8847045898437,284.95001220703125,294.2755126953125,287.415283203125,294.27593994140625,297.1855163574219,285.8837585449219,1.0,0.6466874480247498,1.0,1.0,0.0,1.0,-3.340707778930664,3.340698719024658,8.971924216893967e-06,2.579917430877685,0.8989512920379639,0.8989512920379639,0.0,210.58108520507807,217.0,28393.603515625,-0.0,3333.044189453125,1.0,283.052734375,284.9249267578125,290.4366760253906,292.302490234375,293.1499938964844,293.1499938964844,283.1499938964844,35614.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170382976531982,1.0,0.0,0.0,3.6281850337982178,3.628208875656128,8.783592306826904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.07666015625,0.0,1506.168212890625,1895.4371337890625,0.0,2628.1533203125,0.8980816006660461,1.0,0.0,3.0,1.0,0.0
12070680,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7854362726211548,0.3604397475719452,0.3285862803459167,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8959820866584778,0.5416103601455688,0.5161901116371155,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.9942784905433656,0.7368621826171875,0.5157049298286438,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.7775420546531677,0.3499365448951721,0.3359246551990509,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.6849608421325684,0.2362727373838424,1.085484743118286,284.8847045898437,284.95001220703125,294.2755126953125,287.415283203125,294.27593994140625,297.1855163574219,285.8837585449219,1.0,0.6466874480247498,1.0,1.0,0.0,1.0,-3.340707778930664,3.340698719024658,8.971924216893967e-06,2.579917430877685,0.8989512920379639,0.8989512920379639,0.0,210.58108520507807,217.0,28393.603515625,-0.0,3333.044189453125,1.0,283.052734375,284.9249267578125,290.4366760253906,292.302490234375,293.1499938964844,293.1499938964844,283.1499938964844,35614.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170382976531982,1.0,0.0,0.0,3.6281850337982178,3.628208875656128,8.783592306826904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.07666015625,0.0,1506.168212890625,1895.4371337890625,0.0,2628.1533203125,0.8980816006660461,1.0,0.0,3.0,1.0,0.0
12070740,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.7813255190849304,0.3594681322574615,0.3276868462562561,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8912553787231445,0.5401037931442261,0.5147497653961182,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.9913676977157592,0.7378875017166138,0.5163310170173645,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.7740353941917419,0.3496485352516174,0.3356827199459076,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.6818239688873291,0.2361397743225097,1.0851739645004272,284.947265625,284.95001220703125,294.25,287.39727783203125,294.2504577636719,297.1805114746094,285.9474792480469,1.0,0.6481305956840515,1.0,1.0,0.0,1.0,-3.337977409362793,3.337968587875366,8.957204045145772e-06,2.57778549194336,0.8994389772415161,0.8994389772415161,0.0,213.9501953125,220.0,28051.724609375,-0.0,3346.02001953125,1.0,283.1473083496094,284.99957275390625,290.3789367675781,292.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,35387.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118438124656677,1.0,0.0,0.0,3.617934703826904,3.6179583072662354,8.734031098356354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9716796875,0.0,1493.24365234375,1895.4371337890625,0.0,2580.18310546875,0.8943014144897461,1.0,0.0,3.0,1.0,0.0
12070800,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.7813255190849304,0.3594681322574615,0.3276868462562561,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8912553787231445,0.5401037931442261,0.5147497653961182,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.9913676977157592,0.7378875017166138,0.5163310170173645,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.7740353941917419,0.3496485352516174,0.3356827199459076,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.6818239688873291,0.2361397743225097,1.0851739645004272,284.947265625,284.95001220703125,294.25,287.39727783203125,294.2504577636719,297.1805114746094,285.9474792480469,1.0,0.6481305956840515,1.0,1.0,0.0,1.0,-3.337977409362793,3.337968587875366,8.957204045145772e-06,2.57778549194336,0.8994389772415161,0.8994389772415161,0.0,213.9501953125,220.0,28051.724609375,-0.0,3346.02001953125,1.0,283.1473083496094,284.99957275390625,290.3789367675781,292.2044677734375,293.1499938964844,293.1499938964844,283.1499938964844,35387.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118438124656677,1.0,0.0,0.0,3.617934703826904,3.6179583072662354,8.734031098356354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9716796875,0.0,1493.24365234375,1895.4371337890625,0.0,2580.18310546875,0.8943014144897461,1.0,0.0,3.0,1.0,0.0
12070860,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.7778330445289612,0.3584889769554138,0.3270027339458465,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.8871709704399109,0.5386115312576294,0.5135467648506165,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.9888796210289,0.7388471364974976,0.5171682834625244,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.7710660696029663,0.3493286669254303,0.3355728089809418,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.6791679859161377,0.2359611243009567,1.0852575302124023,284.953857421875,284.95001220703125,294.2239685058594,287.3795166015625,294.22442626953125,297.17584228515625,285.9538269042969,1.0,0.6495934724807739,1.0,1.0,0.0,1.0,-3.3366858959198,3.336677074432373,8.950491064751986e-06,2.576871633529663,0.8995583057403564,0.8995583057403564,0.0,217.03390502929688,223.0,27934.126953125,-0.0,3360.6318359375,1.0,283.1499328613281,285.01092529296875,290.3689880371094,292.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,34777.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096828460693359,1.0,0.0,0.0,3.58719539642334,3.5872185230255127,8.586246735831082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.50927734375,0.0,1455.4254150390625,1895.4371337890625,0.0,2560.27294921875,0.8864518404006958,1.0,0.0,3.0,1.0,0.0
12070920,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.7778330445289612,0.3584889769554138,0.3270027339458465,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.8871709704399109,0.5386115312576294,0.5135467648506165,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.9888796210289,0.7388471364974976,0.5171682834625244,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.7710660696029663,0.3493286669254303,0.3355728089809418,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.6791679859161377,0.2359611243009567,1.0852575302124023,284.953857421875,284.95001220703125,294.2239685058594,287.3795166015625,294.22442626953125,297.17584228515625,285.9538269042969,1.0,0.6495934724807739,1.0,1.0,0.0,1.0,-3.3366858959198,3.336677074432373,8.950491064751986e-06,2.576871633529663,0.8995583057403564,0.8995583057403564,0.0,217.03390502929688,223.0,27934.126953125,-0.0,3360.6318359375,1.0,283.1499328613281,285.01092529296875,290.3689880371094,292.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,34777.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096828460693359,1.0,0.0,0.0,3.58719539642334,3.5872185230255127,8.586246735831082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.50927734375,0.0,1455.4254150390625,1895.4371337890625,0.0,2560.27294921875,0.8864518404006958,1.0,0.0,3.0,1.0,0.0
12070980,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.7738481760025024,0.3572262227535248,0.3260590136051178,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.8825965523719788,0.5368308424949646,0.5120752453804016,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.9858334064483644,0.7393872737884521,0.5177056789398193,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.7676157355308533,0.3487228155136108,0.3352017104625702,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.6759765148162842,0.235497236251831,1.084134817123413,284.96002197265625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986083984375,297.1684875488281,285.96002197265625,1.0,0.6508586406707764,1.0,1.0,0.0,1.0,-3.332634210586548,3.332625150680542,8.92901880433783e-06,2.5738396644592285,0.8997485637664795,0.8997485637664795,0.0,220.4169158935547,226.0,27791.01953125,-0.0,3370.61279296875,1.0,283.1499938964844,285.0227966308594,290.35504150390625,292.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,33971.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084261417388916,1.0,0.0,0.0,3.5460872650146484,3.546109914779663,8.390582593165163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.9794921875,0.0,1405.855712890625,1895.4371337890625,0.0,2548.707275390625,0.8761162757873535,1.0,0.0,3.0,1.0,0.0
12071040,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.7738481760025024,0.3572262227535248,0.3260590136051178,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.8825965523719788,0.5368308424949646,0.5120752453804016,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.9858334064483644,0.7393872737884521,0.5177056789398193,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.7676157355308533,0.3487228155136108,0.3352017104625702,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.6759765148162842,0.235497236251831,1.084134817123413,284.96002197265625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986083984375,297.1684875488281,285.96002197265625,1.0,0.6508586406707764,1.0,1.0,0.0,1.0,-3.332634210586548,3.332625150680542,8.92901880433783e-06,2.5738396644592285,0.8997485637664795,0.8997485637664795,0.0,220.4169158935547,226.0,27791.01953125,-0.0,3370.61279296875,1.0,283.1499938964844,285.0227966308594,290.35504150390625,292.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,33971.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084261417388916,1.0,0.0,0.0,3.5460872650146484,3.546109914779663,8.390582593165163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.9794921875,0.0,1405.855712890625,1895.4371337890625,0.0,2548.707275390625,0.8761162757873535,1.0,0.0,3.0,1.0,0.0
12071100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.7718009352684021,0.3565413057804107,0.3255280256271362,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8802580833435059,0.5358803272247314,0.5112718939781189,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.9842073917388916,0.7395608425140381,0.5178972482681274,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.7658276557922363,0.3483534455299377,0.334944486618042,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.6742907166481018,0.2351929992437362,1.0832139253616333,284.9659118652344,284.95001220703125,294.185302734375,287.3527526855469,294.18572998046875,297.16436767578125,285.96612548828125,1.0,0.6514091491699219,1.0,1.0,0.0,1.0,-3.3298439979553223,3.3298349380493164,8.914195859688334e-06,2.5717320442199707,0.8999150395393372,0.8999150395393372,0.0,222.1337280273437,226.0,27700.169921875,-0.0,3373.9873046875,1.0,283.1499938964844,285.03253173828125,290.3460388183594,292.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,33374.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077590465545654,1.0,0.0,0.0,3.515425682067871,3.515448093414306,8.246110496656911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.3408203125,0.0,1369.619873046875,1895.4371337890625,0.0,2542.572021484375,0.8712812662124634,1.0,0.0,3.0,1.0,0.0
12071160,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.7697660326957703,0.3558307886123657,0.3249759674072265,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.8779357075691223,0.5349001288414001,0.5104423761367798,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.9825551509857178,0.7396779656410217,0.5180539488792419,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.7640433311462402,0.3479505777359009,0.3346555531024933,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.6725910902023315,0.234851986169815,1.0821205377578735,284.9676513671875,284.95001220703125,294.1724548339844,287.3438415527344,294.1728820800781,297.1600952148437,285.9676818847656,1.0,0.6519107818603516,1.0,1.0,0.0,1.0,-3.326709508895874,3.326700448989868,8.89754755917238e-06,2.56935977935791,0.900050938129425,0.900050938129425,0.0,223.8380889892578,229.0,27628.416015625,-0.0,3376.49560546875,1.0,283.1499938964844,285.03680419921875,290.3368225097656,292.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,33051.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070424795150757,1.0,0.0,0.0,3.498976230621338,3.4989984035491943,8.169120633283455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.2451171875,0.0,1350.40283203125,1895.4371337890625,0.0,2535.984619140625,0.8703312873840332,1.0,0.0,3.0,1.0,0.0
12071220,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.7656439542770386,0.3542623221874237,0.3237620294094085,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.8732505440711975,0.532779335975647,0.5086566805839539,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.9790744185447692,0.7396297454833984,0.5181984901428223,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.7604160904884338,0.347001314163208,0.3339584767818451,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.669095516204834,0.2340351194143295,1.0793808698654177,284.9559936523437,284.9540100097656,294.1467590332031,287.3258972167969,294.147216796875,297.15057373046875,285.95556640625,1.0,0.6527605652809143,1.0,1.0,0.0,1.0,-3.319145441055298,3.319136381149292,8.857421562424861e-06,2.5636301040649414,0.8999900221824646,0.8999900221824646,0.0,227.2622985839844,232.0,27528.37109375,-0.0,3378.617919921875,1.0,283.1499938964844,285.0272216796875,290.3196716308594,292.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33178.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058050870895386,1.0,0.0,0.0,3.505728483200073,3.5057506561279297,8.200679531000787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.9951171875,0.0,1358.2274169921875,1895.4371337890625,0.0,2524.6171875,0.872429609298706,1.0,0.0,3.0,1.0,0.0
12071280,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.7656439542770386,0.3542623221874237,0.3237620294094085,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.8732505440711975,0.532779335975647,0.5086566805839539,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.9790744185447692,0.7396297454833984,0.5181984901428223,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.7604160904884338,0.347001314163208,0.3339584767818451,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.669095516204834,0.2340351194143295,1.0793808698654177,284.9559936523437,284.9540100097656,294.1467590332031,287.3258972167969,294.147216796875,297.15057373046875,285.95556640625,1.0,0.6527605652809143,1.0,1.0,0.0,1.0,-3.319145441055298,3.319136381149292,8.857421562424861e-06,2.5636301040649414,0.8999900221824646,0.8999900221824646,0.0,227.2622985839844,232.0,27528.37109375,-0.0,3378.617919921875,1.0,283.1499938964844,285.0272216796875,290.3196716308594,292.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33178.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058050870895386,1.0,0.0,0.0,3.505728483200073,3.5057506561279297,8.200679531000787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.9951171875,0.0,1358.2274169921875,1895.4371337890625,0.0,2524.6171875,0.872429609298706,1.0,0.0,3.0,1.0,0.0
12071340,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.7614316344261169,0.352501779794693,0.3223781883716583,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354248046875,0.868491530418396,0.5304449200630188,0.5066732168197632,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.9753228425979614,0.7392101883888245,0.5180879235267639,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.7566940188407898,0.3458604514598846,0.3330841660499573,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93572998046875,0.6654612421989441,0.2330410182476043,1.075859785079956,284.9354248046875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214294433594,297.1398620605469,285.93475341796875,1.0,0.6533898711204529,1.0,1.0,0.0,1.0,-3.3096792697906494,3.3096704483032227,8.80728111951612e-06,2.55643892288208,0.8989554643630981,0.8989554643630981,0.0,230.71153259277344,235.0,27437.73046875,-0.0,3376.51904296875,1.0,283.1499938964844,285.00762939453125,290.3027648925781,292.0985717773437,293.1499938964844,293.1499938964844,283.1499938964844,33749.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048068284988403,1.0,0.0,0.0,3.531923294067383,3.5319457054138184,8.323688689415576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.9755859375,0.0,1389.4344482421875,1895.4371337890625,0.0,2515.45361328125,0.8732381463050842,1.0,0.0,3.0,1.0,0.0
12071400,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.7614316344261169,0.352501779794693,0.3223781883716583,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354248046875,0.868491530418396,0.5304449200630188,0.5066732168197632,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.9753228425979614,0.7392101883888245,0.5180879235267639,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.7566940188407898,0.3458604514598846,0.3330841660499573,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93572998046875,0.6654612421989441,0.2330410182476043,1.075859785079956,284.9354248046875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214294433594,297.1398620605469,285.93475341796875,1.0,0.6533898711204529,1.0,1.0,0.0,1.0,-3.3096792697906494,3.3096704483032227,8.80728111951612e-06,2.55643892288208,0.8989554643630981,0.8989554643630981,0.0,230.71153259277344,235.0,27437.73046875,-0.0,3376.51904296875,1.0,283.1499938964844,285.00762939453125,290.3027648925781,292.0985717773437,293.1499938964844,293.1499938964844,283.1499938964844,33749.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048068284988403,1.0,0.0,0.0,3.531923294067383,3.5319457054138184,8.323688689415576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.9755859375,0.0,1389.4344482421875,1895.4371337890625,0.0,2515.45361328125,0.8732381463050842,1.0,0.0,3.0,1.0,0.0
12071460,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7592489123344421,0.3515524864196777,0.3216093778610229,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.866032063961029,0.5291889309883118,0.5055824518203735,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.9733068346977234,0.7389090657234192,0.5179511308670044,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7547585964202881,0.3452208042144775,0.3325719535350799,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.6635541319847107,0.2324765175580978,1.0737662315368652,284.9335632324219,285.002685546875,294.1075134277344,287.2984924316406,294.10797119140625,297.1343078613281,285.9332275390625,1.0,0.6536356806755066,1.0,1.0,0.0,1.0,-3.304145574569702,3.3041367530822754,8.77800539456075e-06,2.5522232055664062,0.8982931971549988,0.8982931971549988,0.0,232.48779296875,235.0,27345.294921875,-0.0,3373.934326171875,1.0,283.1499938964844,285.0089416503906,290.2923889160156,292.0829772949219,293.1499938964844,293.1499938964844,283.1499938964844,33501.7734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041326403617859,1.0,0.0,0.0,3.5162036418914795,3.516226053237915,8.249760412581963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.66748046875,0.0,1371.3388671875,1895.4371337890625,0.0,2509.268798828125,0.872031033039093,1.0,0.0,3.0,1.0,0.0
12071520,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.7572839260101318,0.3506704866886139,0.3208952248096466,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.8638160228729248,0.5280196070671082,0.5045664310455322,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.9714552760124208,0.7385991215705872,0.5178053975105286,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.7530115246772766,0.3446153700351715,0.3320837318897247,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6618227362632751,0.2319384962320327,1.0717469453811646,284.9296569824219,285.0181579589844,294.09503173828125,287.289794921875,294.095458984375,297.1293334960937,285.9292907714844,1.0,0.6538265943527222,1.0,1.0,0.0,1.0,-3.298874616622925,3.298865795135498,8.750163033255376e-06,2.5482065677642822,0.8975304961204529,0.8975304961204529,0.0,234.0928955078125,238.0,27273.427734375,-0.0,3370.98486328125,1.0,283.1499938964844,285.0070495605469,290.28277587890625,292.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,33453.7890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034114837646484,1.0,0.0,0.0,3.5106236934661865,3.510646104812622,8.223598229051277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.279296875,0.0,1365.2398681640625,1895.4371337890625,0.0,2502.65673828125,0.8677400946617126,1.0,0.0,3.0,1.0,0.0
12071580,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.7533261775970459,0.3488329946994781,0.3193965852260589,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.8593480587005615,0.525573194026947,0.5024277567863464,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.9676107168197632,0.7378778457641602,0.5174390077590942,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.7494811415672302,0.3433260917663574,0.3310295939445495,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.6583033800125122,0.2307841926813125,1.0673407316207886,284.9306640625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692138671875,297.1195678710937,285.93048095703125,1.0,0.6541376709938049,1.0,1.0,0.0,1.0,-3.28749418258667,3.2874855995178223,8.690194590599276e-06,2.5395331382751465,0.8957312703132629,0.8957312703132629,0.0,237.3523712158203,241.0,27084.12109375,-0.0,3363.47021484375,1.0,283.1499938964844,285.0146179199219,290.2618103027344,292.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,32848.9765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014351725578308,1.0,0.0,0.0,3.4713690280914307,3.471390962600708,8.040718739721342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.23291015625,0.0,1320.9429931640625,1895.4371337890625,0.0,2484.55419921875,0.8579654693603516,1.0,0.0,3.0,1.0,0.0
12071640,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.7533261775970459,0.3488329946994781,0.3193965852260589,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.8593480587005615,0.525573194026947,0.5024277567863464,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.9676107168197632,0.7378778457641602,0.5174390077590942,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.7494811415672302,0.3433260917663574,0.3310295939445495,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.6583033800125122,0.2307841926813125,1.0673407316207886,284.9306640625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692138671875,297.1195678710937,285.93048095703125,1.0,0.6541376709938049,1.0,1.0,0.0,1.0,-3.28749418258667,3.2874855995178223,8.690194590599276e-06,2.5395331382751465,0.8957312703132629,0.8957312703132629,0.0,237.3523712158203,241.0,27084.12109375,-0.0,3363.47021484375,1.0,283.1499938964844,285.0146179199219,290.2618103027344,292.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,32848.9765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014351725578308,1.0,0.0,0.0,3.4713690280914307,3.471390962600708,8.040718739721342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.23291015625,0.0,1320.9429931640625,1895.4371337890625,0.0,2484.55419921875,0.8579654693603516,1.0,0.0,3.0,1.0,0.0
12071700,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.7514089345932007,0.3479143381118774,0.3186438381671905,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.8571815490722656,0.5243459343910217,0.5013505816459656,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.9656890034675598,0.737475574016571,0.5172249674797058,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.7477656602859497,0.3426696956157684,0.3304879665374756,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.6565864682197571,0.2301943898200988,1.0650633573532104,284.9351501464844,285.06719970703125,294.05548095703125,287.262451171875,294.05596923828125,297.1150207519531,285.9352722167969,1.0,0.6542596817016602,1.0,1.0,0.0,1.0,-3.281646728515625,3.2816379070281982,8.659461855131667e-06,2.53507661819458,0.8947325944900513,0.8947325944900513,0.0,238.9491577148437,241.0,26971.384765625,-0.0,3359.1796875,1.0,283.1499938964844,285.02349853515625,290.2511901855469,292.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,32328.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002349734306335,1.0,0.0,0.0,3.4395840167999268,3.439605236053467,7.894145142017805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.986328125,0.0,1285.5400390625,1895.4371337890625,0.0,2473.57373046875,0.8529290556907654,1.0,0.0,3.0,1.0,0.0
12071760,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.7495337128639221,0.3469922244548797,0.3178929090499878,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.8550606966018677,0.5231130123138428,0.5002730488777161,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.9637633562088012,0.7370076775550842,0.5169827938079834,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.7460840940475464,0.3420041501522064,0.3299405574798584,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360046386719,0.654902994632721,0.2296010851860046,1.0627659559249878,284.9360046386719,285.0837707519531,294.0421142578125,287.2532653808594,294.0425720214844,297.11065673828125,285.9359741210937,1.0,0.6543655395507812,1.0,1.0,0.0,1.0,-3.275736093521118,3.2757272720336914,8.62845809024293e-06,2.530574083328247,0.8935894966125488,0.8935894966125488,0.0,240.526123046875,244.0,26878.193359375,-0.0,3354.642578125,1.0,283.1499938964844,285.02740478515625,290.2411499023437,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,32066.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989723086357117,1.0,0.0,0.0,3.420961141586304,3.420982360839844,7.808895361449686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.5361328125,0.0,1265.3822021484375,1895.4371337890625,0.0,2462.032958984375,0.8455372452735901,1.0,0.0,3.0,1.0,0.0
12071820,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7458644509315491,0.3451384902000427,0.3163796067237854,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8509103655815125,0.5206319689750671,0.4981002807617187,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.9598286151885986,0.7358715534210205,0.5163595080375671,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7427819967269897,0.3406415581703186,0.328816145658493,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.6516095995903015,0.2284043282270431,1.0581198930740356,284.9443359375,285.1174621582031,294.01495361328125,287.2348327636719,294.01544189453125,297.1026306152344,285.94439697265625,1.0,0.6545326113700867,1.0,1.0,0.0,1.0,-3.263615369796753,3.2636067867279053,8.565057214582339e-06,2.5213420391082764,0.8911287188529968,0.8911287188529968,0.0,243.65451049804688,247.0,26659.4140625,-0.0,3344.775634765625,1.0,283.1499938964844,285.0438842773437,290.22100830078125,291.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,31179.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79616779088974,1.0,0.0,0.0,3.3632524013519287,3.3632729053497314,7.547658924522693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.40771484375,0.0,1203.70263671875,1895.4371337890625,0.0,2436.44140625,0.8313742876052856,1.0,0.0,3.0,1.0,0.0
12071880,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7458644509315491,0.3451384902000427,0.3163796067237854,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8509103655815125,0.5206319689750671,0.4981002807617187,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.9598286151885986,0.7358715534210205,0.5163595080375671,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7427819967269897,0.3406415581703186,0.328816145658493,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.6516095995903015,0.2284043282270431,1.0581198930740356,284.9443359375,285.1174621582031,294.01495361328125,287.2348327636719,294.01544189453125,297.1026306152344,285.94439697265625,1.0,0.6545326113700867,1.0,1.0,0.0,1.0,-3.263615369796753,3.2636067867279053,8.565057214582339e-06,2.5213420391082764,0.8911287188529968,0.8911287188529968,0.0,243.65451049804688,247.0,26659.4140625,-0.0,3344.775634765625,1.0,283.1499938964844,285.0438842773437,290.22100830078125,291.969970703125,293.1499938964844,293.1499938964844,283.1499938964844,31179.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79616779088974,1.0,0.0,0.0,3.3632524013519287,3.3632729053497314,7.547658924522693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.40771484375,0.0,1203.70263671875,1895.4371337890625,0.0,2436.44140625,0.8313742876052856,1.0,0.0,3.0,1.0,0.0
12071940,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7422747015953064,0.343259185552597,0.3148455917835235,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.8468526601791382,0.5181180238723755,0.4958989322185516,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.9557484984397888,0.7344591617584229,0.5155383348464966,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7395274043083191,0.3392193615436554,0.3276385068893432,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.6483885645866394,0.2271824032068252,1.0533761978149414,284.954833984375,285.15185546875,293.9872131347656,287.2162780761719,293.9877014160156,297.0953674316406,285.9549560546875,1.0,0.6546428203582764,1.0,1.0,0.0,1.0,-3.251016616821289,3.2510080337524414,8.499402611050755e-06,2.5117456912994385,0.8883597254753113,0.8883597254753113,0.0,246.77227783203125,235.0,26429.17578125,-0.0,3333.813720703125,1.0,283.1499938964844,285.06304931640625,290.2012023925781,291.936279296875,293.1499938964844,293.1499938964844,283.1499938964844,30234.177734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931241989135742,1.0,0.0,0.0,3.300533533096313,3.300553321838379,7.268781132552249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.8671875,0.0,1139.00634765625,1895.4371337890625,0.0,2408.735107421875,0.8160220384597778,1.0,0.0,3.0,1.0,0.0
12072000,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7422747015953064,0.343259185552597,0.3148455917835235,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.8468526601791382,0.5181180238723755,0.4958989322185516,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.9557484984397888,0.7344591617584229,0.5155383348464966,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7395274043083191,0.3392193615436554,0.3276385068893432,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.6483885645866394,0.2271824032068252,1.0533761978149414,284.954833984375,285.15185546875,293.9872131347656,287.2162780761719,293.9877014160156,297.0953674316406,285.9549560546875,1.0,0.6546428203582764,1.0,1.0,0.0,1.0,-3.251016616821289,3.2510080337524414,8.499402611050755e-06,2.5117456912994385,0.8883597254753113,0.8883597254753113,0.0,246.77227783203125,235.0,26429.17578125,-0.0,3333.813720703125,1.0,283.1499938964844,285.06304931640625,290.2012023925781,291.936279296875,293.1499938964844,293.1499938964844,283.1499938964844,30234.177734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931241989135742,1.0,0.0,0.0,3.300533533096313,3.300553321838379,7.268781132552249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.8671875,0.0,1139.00634765625,1895.4371337890625,0.0,2408.735107421875,0.8160220384597778,1.0,0.0,3.0,1.0,0.0
12072060,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.7429454326629639,0.3413751125335693,0.3130483627319336,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.8478196263313293,0.515580415725708,0.4934073388576507,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9579200744628906,0.7328891158103943,0.5143935680389404,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.7404628992080688,0.3377559781074524,0.3261512517929077,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.648985743522644,0.2259402573108673,1.0472707748413086,284.96588134765625,285.1871337890625,293.9587707519531,287.19757080078125,293.9592590332031,297.08905029296875,285.9659423828125,1.0,0.650449812412262,1.0,1.0,0.0,1.0,-3.2353572845458984,3.23534893989563,8.418173820246011e-06,2.4998269081115723,0.8852684497833252,0.8852684497833252,0.0,243.0922241210937,223.0,26173.056640625,-0.0,3278.531494140625,1.0,283.1499938964844,285.0834045410156,290.1813049316406,291.90142822265625,293.1499938964844,293.1499938964844,283.1499938964844,29255.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898574471473694,1.0,0.0,0.0,3.234077453613281,3.2340965270996094,6.979015552133205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.09814453125,0.0,1073.08203125,1895.4371337890625,0.0,2379.079345703125,0.7997849583625793,1.0,0.0,3.0,1.0,0.0
12072120,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.7429454326629639,0.3413751125335693,0.3130483627319336,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.8478196263313293,0.515580415725708,0.4934073388576507,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9579200744628906,0.7328891158103943,0.5143935680389404,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.7404628992080688,0.3377559781074524,0.3261512517929077,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.648985743522644,0.2259402573108673,1.0472707748413086,284.96588134765625,285.1871337890625,293.9587707519531,287.19757080078125,293.9592590332031,297.08905029296875,285.9659423828125,1.0,0.650449812412262,1.0,1.0,0.0,1.0,-3.2353572845458984,3.23534893989563,8.418173820246011e-06,2.4998269081115723,0.8852684497833252,0.8852684497833252,0.0,243.0922241210937,223.0,26173.056640625,-0.0,3278.531494140625,1.0,283.1499938964844,285.0834045410156,290.1813049316406,291.90142822265625,293.1499938964844,293.1499938964844,283.1499938964844,29255.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898574471473694,1.0,0.0,0.0,3.234077453613281,3.2340965270996094,6.979015552133205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.09814453125,0.0,1073.08203125,1895.4371337890625,0.0,2379.079345703125,0.7997849583625793,1.0,0.0,3.0,1.0,0.0
12072180,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7462130188941956,0.3395257890224457,0.3111346065998077,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8518340587615967,0.5130479335784912,0.4907657206058502,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.9637463688850404,0.7312345504760742,0.5130711793899536,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7439489364624023,0.3362885117530823,0.3245038390159607,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.6519107222557068,0.2247111648321151,1.040483832359314,284.9775695800781,285.223388671875,293.92950439453125,287.1786804199219,293.9300537109375,297.0838928222656,285.9776916503906,1.0,0.6442267894744873,1.0,1.0,0.0,1.0,-3.218148946762085,3.2181406021118164,8.329209777002688e-06,2.486669540405273,0.8818466067314148,0.8818466067314148,0.0,235.5360870361328,211.0,25899.654296875,-0.0,3199.0419921875,1.0,283.1499938964844,285.1051025390625,290.1608581542969,291.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,28258.0234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786271333694458,1.0,0.0,0.0,3.164578676223755,3.1645970344543457,6.682287221337901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.2939453125,0.0,1006.97705078125,1895.4371337890625,0.0,2346.62548828125,0.7828297019004822,1.0,0.0,3.0,1.0,0.0
12072240,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7462130188941956,0.3395257890224457,0.3111346065998077,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8518340587615967,0.5130479335784912,0.4907657206058502,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.9637463688850404,0.7312345504760742,0.5130711793899536,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7439489364624023,0.3362885117530823,0.3245038390159607,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.6519107222557068,0.2247111648321151,1.040483832359314,284.9775695800781,285.223388671875,293.92950439453125,287.1786804199219,293.9300537109375,297.0838928222656,285.9776916503906,1.0,0.6442267894744873,1.0,1.0,0.0,1.0,-3.218148946762085,3.2181406021118164,8.329209777002688e-06,2.486669540405273,0.8818466067314148,0.8818466067314148,0.0,235.5360870361328,211.0,25899.654296875,-0.0,3199.0419921875,1.0,283.1499938964844,285.1051025390625,290.1608581542969,291.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,28258.0234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786271333694458,1.0,0.0,0.0,3.164578676223755,3.1645970344543457,6.682287221337901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.2939453125,0.0,1006.97705078125,1895.4371337890625,0.0,2346.62548828125,0.7828297019004822,1.0,0.0,3.0,1.0,0.0
