time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072300,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7484989762306213,0.3386133909225464,0.3101567924022674,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.854605495929718,0.5117846131324768,0.4894135296344757,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9674444198608398,0.73038250207901,0.5123654007911682,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7463328242301941,0.3355545699596405,0.3236467838287353,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.653962254524231,0.224102109670639,1.036961555480957,284.9864501953125,285.241943359375,293.91455078125,287.1691589355469,293.91510009765625,297.0816955566406,285.98681640625,1.0,0.6406433582305908,1.0,1.0,0.0,1.0,-3.209233045578003,3.209224939346313,8.283286661026068e-06,2.479846239089966,0.8800479769706726,0.8800479769706726,0.0,230.950424194336,211.0,25745.36328125,-0.0,3154.490234375,1.0,283.1499938964844,285.1200256347656,290.1502990722656,291.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,27616.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843331098556519,1.0,0.0,0.0,3.1210737228393555,3.121091365814209,6.499820415228896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.08349609375,0.0,966.8466186523438,1895.4371337890625,0.0,2329.13037109375,0.7750052213668823,1.0,0.0,3.0,1.0,0.0
12072360,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7511513829231262,0.3377056717872619,0.3091758191585541,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8578038811683655,0.5105205178260803,0.4880525767803192,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.9714982509613036,0.7295113205909729,0.5116428136825562,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.749076247215271,0.3348186910152435,0.3227778673171997,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.6563447117805481,0.2234952002763748,1.033395767211914,284.99053955078125,285.26080322265625,293.8993530273437,287.1596069335937,293.89990234375,297.0797119140625,285.9906616210937,1.0,0.6368463635444641,1.0,1.0,0.0,1.0,-3.200216293334961,3.2002081871032715,8.23696973384358e-06,2.472944498062134,0.8780989050865173,0.8780989050865173,0.0,226.008529663086,199.0,25614.787109375,-0.0,3108.00537109375,1.0,283.1499938964844,285.1285705566406,290.1402282714844,291.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,27250.423828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823652625083923,1.0,0.0,0.0,3.0924735069274902,3.092491149902344,6.381243338182685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.92626953125,0.0,941.3839111328124,1895.4371337890625,0.0,2311.402099609375,0.7652594447135925,1.0,0.0,3.0,1.0,0.0
12072420,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.7574055194854736,0.3359074294567108,0.3071995675563812,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.865304708480835,0.5079951286315918,0.4853014051914215,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.9802641868591307,0.7277284264564514,0.5101420879364014,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.7555005550384521,0.3333428800106048,0.321006566286087,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.6619678139686584,0.2222865521907806,1.0261542797088623,285.00494384765625,285.2994384765625,293.8681945800781,287.1403503417969,293.8687744140625,297.0762939453125,286.005126953125,1.0,0.6287984251976013,1.0,1.0,0.0,1.0,-3.1818909645080566,3.181882858276367,8.143221748468932e-06,2.458911180496216,0.874031126499176,0.874031126499176,0.0,215.4349365234375,187.0,25320.193359375,-0.0,3011.403564453125,1.0,283.1499938964844,285.1539611816406,290.11962890625,291.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,26235.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778188169002533,1.0,0.0,0.0,3.0179452896118164,3.017961978912353,6.077374905544275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.13525390625,0.0,876.699951171875,1895.4371337890625,0.0,2273.88818359375,0.7471175789833069,1.0,0.0,3.0,1.0,0.0
12072480,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.7574055194854736,0.3359074294567108,0.3071995675563812,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.865304708480835,0.5079951286315918,0.4853014051914215,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.9802641868591307,0.7277284264564514,0.5101420879364014,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.7555005550384521,0.3333428800106048,0.321006566286087,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.6619678139686584,0.2222865521907806,1.0261542797088623,285.00494384765625,285.2994384765625,293.8681945800781,287.1403503417969,293.8687744140625,297.0762939453125,286.005126953125,1.0,0.6287984251976013,1.0,1.0,0.0,1.0,-3.1818909645080566,3.181882858276367,8.143221748468932e-06,2.458911180496216,0.874031126499176,0.874031126499176,0.0,215.4349365234375,187.0,25320.193359375,-0.0,3011.403564453125,1.0,283.1499938964844,285.1539611816406,290.11962890625,291.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,26235.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778188169002533,1.0,0.0,0.0,3.0179452896118164,3.017961978912353,6.077374905544275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.13525390625,0.0,876.699951171875,1895.4371337890625,0.0,2273.88818359375,0.7471175789833069,1.0,0.0,3.0,1.0,0.0
12072540,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.7648617625236511,0.33412566781044,0.3052182793617248,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8741878867149353,0.5054691433906555,0.4825282096862793,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.9894807934761048,0.7258936762809753,0.5085877776145935,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.7631160020828247,0.3318575322628021,0.3192051649093628,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.6686676144599915,0.2210794985294342,1.0188225507736206,285.0209655761719,285.33941650390625,293.8359375,287.12091064453125,293.8365173339844,297.07342529296875,286.0212097167969,1.0,0.6203397512435913,1.0,1.0,0.0,1.0,-3.1633243560791016,3.163316249847412,8.048772542679217e-06,2.444687843322754,0.8696461915969849,0.8696461915969849,0.0,204.3060607910156,175.0,25016.576171875,-0.0,2912.340576171875,1.0,283.1499938964844,285.18145751953125,290.0990600585937,291.7501525878906,293.1499938964844,293.1499938964844,283.1499938964844,25217.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773786723613739,1.0,0.0,0.0,2.94117283821106,2.94118881225586,5.7721075563677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.97705078125,0.0,813.2882080078125,1895.4371337890625,0.0,2234.5380859375,0.7284455299377441,1.0,0.0,3.0,1.0,0.0
12072600,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.7648617625236511,0.33412566781044,0.3052182793617248,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8741878867149353,0.5054691433906555,0.4825282096862793,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.9894807934761048,0.7258936762809753,0.5085877776145935,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.7631160020828247,0.3318575322628021,0.3192051649093628,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.6686676144599915,0.2210794985294342,1.0188225507736206,285.0209655761719,285.33941650390625,293.8359375,287.12091064453125,293.8365173339844,297.07342529296875,286.0212097167969,1.0,0.6203397512435913,1.0,1.0,0.0,1.0,-3.1633243560791016,3.163316249847412,8.048772542679217e-06,2.444687843322754,0.8696461915969849,0.8696461915969849,0.0,204.3060607910156,175.0,25016.576171875,-0.0,2912.340576171875,1.0,283.1499938964844,285.18145751953125,290.0990600585937,291.7501525878906,293.1499938964844,293.1499938964844,283.1499938964844,25217.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773786723613739,1.0,0.0,0.0,2.94117283821106,2.94118881225586,5.7721075563677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.97705078125,0.0,813.2882080078125,1895.4371337890625,0.0,2234.5380859375,0.7284455299377441,1.0,0.0,3.0,1.0,0.0
12072660,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.7699140906333923,0.3330652117729187,0.3040285408496856,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.8801743984222412,0.5039546489715576,0.4808560311794281,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.9950624108314514,0.7247753143310547,0.507633626461029,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.768261194229126,0.3309621214866638,0.3181123733520508,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.6731995344161987,0.2203551232814788,1.0143896341323853,285.0340270996094,285.3641357421875,293.8160095214844,287.109130859375,293.8166198730469,297.0719299316406,286.0345153808594,1.0,0.6151268482208252,1.0,1.0,0.0,1.0,-3.152092456817627,3.152084350585937,7.991894563019741e-06,2.436079978942871,0.8668999671936035,0.8668999671936035,0.0,197.47848510742188,175.0,24817.857421875,-0.0,2852.428955078125,1.0,283.1499938964844,285.20233154296875,290.0863952636719,291.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,24490.369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710222601890564,1.0,0.0,0.0,2.8873531818389893,2.887368440628052,5.56279587726749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.11767578125,0.0,770.5612182617188,1895.4371337890625,0.0,2209.92138671875,0.7181771993637085,1.0,0.0,3.0,1.0,0.0
12072720,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.7735133767127991,0.3323580920696258,0.3032402396202087,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8844224810600281,0.502941906452179,0.4797435402870178,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.9986969232559204,0.7240215539932251,0.5068923234939575,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.7719209790229797,0.3303610384464264,0.3173832893371582,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.6764221787452698,0.2198703289031982,1.0114362239837646,285.0387878417969,285.3809509277344,293.8024597167969,287.1012268066406,293.8031005859375,297.07098388671875,286.0390930175781,1.0,0.6116002202033997,1.0,1.0,0.0,1.0,-3.144461154937744,3.1444530487060547,7.95340383774601e-06,2.4302473068237305,0.8649477958679199,0.8649477958679199,0.0,192.9068298339844,163.0,24703.294921875,-0.0,2812.336669921875,1.0,283.1499938964844,285.211181640625,290.078369140625,291.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,24197.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691841125488281,1.0,0.0,0.0,2.8622376918792725,2.862252712249756,5.466441166390723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.40380859375,0.0,751.3982543945312,1895.4371337890625,0.0,2193.596435546875,0.7092618346214294,1.0,0.0,3.0,1.0,0.0
12072780,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7808761596679688,0.3305462598800659,0.3013237118721008,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.8931067585945129,0.5003553032875061,0.4770109057426452,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9990000128746032,0.7236015200614929,0.492561012506485,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7794429659843445,0.3287947177886963,0.315602958202362,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.6829734444618225,0.2186073958873748,1.0042967796325684,285.05145263671875,285.424072265625,293.7677001953125,287.081298828125,293.7683410644531,297.0684814453125,286.05133056640625,1.0,0.6018053293228149,1.0,1.0,0.0,1.0,-3.111384391784668,3.1113767623901367,7.787411959725432e-06,2.40487003326416,0.8598131537437439,0.8598131537437439,0.0,183.1144561767578,151.0,24300.57421875,-0.0,2693.374755859375,1.0,283.1499938964844,285.2372741699219,290.0564270019531,291.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,23180.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642284631729126,1.0,0.0,0.0,2.781064033508301,2.781078577041626,5.160779892321443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.509765625,0.0,691.181640625,1895.4371337890625,0.0,2149.761962890625,0.689552903175354,1.0,0.0,3.0,1.0,0.0
12072840,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7808761596679688,0.3305462598800659,0.3013237118721008,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.8931067585945129,0.5003553032875061,0.4770109057426452,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9990000128746032,0.7236015200614929,0.492561012506485,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7794429659843445,0.3287947177886963,0.315602958202362,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.6829734444618225,0.2186073958873748,1.0042967796325684,285.05145263671875,285.424072265625,293.7677001953125,287.081298828125,293.7683410644531,297.0684814453125,286.05133056640625,1.0,0.6018053293228149,1.0,1.0,0.0,1.0,-3.111384391784668,3.1113767623901367,7.787411959725432e-06,2.40487003326416,0.8598131537437439,0.8598131537437439,0.0,183.1144561767578,151.0,24300.57421875,-0.0,2693.374755859375,1.0,283.1499938964844,285.2372741699219,290.0564270019531,291.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,23180.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642284631729126,1.0,0.0,0.0,2.781064033508301,2.781078577041626,5.160779892321443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.509765625,0.0,691.181640625,1895.4371337890625,0.0,2149.761962890625,0.689552903175354,1.0,0.0,3.0,1.0,0.0
12072900,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.7847781777381897,0.3296341300010681,0.300350934267044,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.8976912498474121,0.4990453124046325,0.4756215214729309,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9990000128746032,0.7246056199073792,0.4838609397411346,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.7834184765815735,0.3279860615730285,0.3146846294403076,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.6864328980445862,0.2179655581712722,1.0006533861160278,285.0595703125,285.4462890625,293.7497863769531,287.0712585449219,293.7504272460937,297.0677185058594,286.0597229003906,1.0,0.596503734588623,1.0,1.0,0.0,1.0,-3.092181205749512,3.0921733379364014,7.692007784498855e-06,2.390204429626465,0.8570945262908936,0.8570945262908936,0.0,178.16802978515625,151.0,24065.1875,-0.0,2629.856201171875,1.0,283.1499938964844,285.2536926269531,290.0438537597656,291.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,22544.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613734006881714,1.0,0.0,0.0,2.731714963912964,2.731728792190552,4.97925157105783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.9169921875,0.0,656.0380859375,1895.4371337890625,0.0,2124.629638671875,0.6803410053253174,1.0,0.0,3.0,1.0,0.0
12072960,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.7891175746917725,0.3287296295166015,0.2993804812431335,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.9027623534202576,0.4977342188358307,0.4742266535758972,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.9990000128746032,0.726264238357544,0.4745978415012359,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.7878182530403137,0.3271659314632416,0.3137505948543548,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.6902706027030945,0.2173196524381637,0.9969720244407654,285.0616455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.732177734375,297.0680847167969,286.0615539550781,1.0,0.5910269021987915,1.0,1.0,0.0,1.0,-3.07265305519104,3.072645664215088,7.595271654281532e-06,2.3751561641693115,0.8541745543479919,0.8541745543479919,0.0,173.0183563232422,139.0,23855.392578125,-0.0,2565.00634765625,1.0,283.1499938964844,285.26251220703125,290.03155517578125,291.6168518066406,293.1499938964844,293.1499938964844,283.1499938964844,22169.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583022713661194,1.0,0.0,0.0,2.697371006011963,2.697384595870972,4.85483838019718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.515625,0.0,632.6472778320312,1895.4371337890625,0.0,2097.698486328125,0.6692610383033752,1.0,0.0,3.0,1.0,0.0
12073020,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7988884449005127,0.326958566904068,0.2974555790424347,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.914815366268158,0.4951264858245849,0.4714304208755493,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.9990000128746032,0.731310248374939,0.4549371004104614,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7976683378219604,0.3255002498626709,0.3118426501750946,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.6988469958305359,0.2159915566444397,0.9894270300865172,285.0726928710937,285.5157165527344,293.6937866210937,287.0406799316406,293.69451904296875,297.07568359375,286.0726013183594,1.0,0.5795913934707642,1.0,1.0,0.0,1.0,-3.031978845596313,3.0319714546203613,7.395711236313218e-06,2.343796968460083,0.8480543494224548,0.8480543494224548,0.0,162.4144287109375,142.0,23389.5703125,-0.0,2432.971435546875,1.0,283.1499938964844,285.28955078125,290.0064392089844,291.5641174316406,293.1499938964844,293.1499938964844,283.1499938964844,21160.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514069080352783,1.0,0.0,0.0,2.611098289489746,2.6111111640930176,4.549249865704042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5986328125,0.0,575.93408203125,1895.4371337890625,0.0,2037.63525390625,0.6483680009841919,1.0,0.0,3.0,1.0,0.0
12073080,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7988884449005127,0.326958566904068,0.2974555790424347,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.914815366268158,0.4951264858245849,0.4714304208755493,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.9990000128746032,0.731310248374939,0.4549371004104614,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7976683378219604,0.3255002498626709,0.3118426501750946,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.6988469958305359,0.2159915566444397,0.9894270300865172,285.0726928710937,285.5157165527344,293.6937866210937,287.0406799316406,293.69451904296875,297.07568359375,286.0726013183594,1.0,0.5795913934707642,1.0,1.0,0.0,1.0,-3.031978845596313,3.0319714546203613,7.395711236313218e-06,2.343796968460083,0.8480543494224548,0.8480543494224548,0.0,162.4144287109375,142.0,23389.5703125,-0.0,2432.971435546875,1.0,283.1499938964844,285.28955078125,290.0064392089844,291.5641174316406,293.1499938964844,293.1499938964844,283.1499938964844,21160.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514069080352783,1.0,0.0,0.0,2.611098289489746,2.6111111640930176,4.549249865704042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5986328125,0.0,575.93408203125,1895.4371337890625,0.0,2037.63525390625,0.6483680009841919,1.0,0.0,3.0,1.0,0.0
12073140,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.8040230870246887,0.3252553641796112,0.295740395784378,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9215096235275269,0.4925756752490997,0.4688361585140228,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.9990000128746032,0.7366158366203308,0.4439344704151153,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.8028373718261719,0.3238410949707031,0.3100888729095459,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7032195925712585,0.2146977037191391,0.9826622605323792,285.0919189453125,285.564453125,293.6544494628906,287.0199584960937,293.6552124023437,297.0920715332031,286.0924072265625,1.0,0.5727485418319702,1.0,1.0,0.0,1.0,-3.0033109188079834,3.0033037662506104,7.256141543621197e-06,2.321475028991699,0.841567873954773,0.841567873954773,0.0,156.4087371826172,145.0,22978.5,-0.0,2349.381591796875,1.0,283.1499938964844,285.32476806640625,289.98297119140625,291.513671875,293.1499938964844,293.1499938964844,283.1499938964844,20149.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439132332801819,1.0,0.0,0.0,2.5222976207733154,2.5223095417022705,4.245081299814047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.48681640625,0.0,521.2357788085938,1895.4371337890625,0.0,1973.02783203125,0.6298800110816956,1.0,0.0,3.0,1.0,0.0
12073200,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.8040230870246887,0.3252553641796112,0.295740395784378,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9215096235275269,0.4925756752490997,0.4688361585140228,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.9990000128746032,0.7366158366203308,0.4439344704151153,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.8028373718261719,0.3238410949707031,0.3100888729095459,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7032195925712585,0.2146977037191391,0.9826622605323792,285.0919189453125,285.564453125,293.6544494628906,287.0199584960937,293.6552124023437,297.0920715332031,286.0924072265625,1.0,0.5727485418319702,1.0,1.0,0.0,1.0,-3.0033109188079834,3.0033037662506104,7.256141543621197e-06,2.321475028991699,0.841567873954773,0.841567873954773,0.0,156.4087371826172,145.0,22978.5,-0.0,2349.381591796875,1.0,283.1499938964844,285.32476806640625,289.98297119140625,291.513671875,293.1499938964844,293.1499938964844,283.1499938964844,20149.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439132332801819,1.0,0.0,0.0,2.5222976207733154,2.5223095417022705,4.245081299814047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.48681640625,0.0,521.2357788085938,1895.4371337890625,0.0,1973.02783203125,0.6298800110816956,1.0,0.0,3.0,1.0,0.0
12073260,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.8054113388061523,0.3234964311122894,0.2941167950630188,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.9233847856521606,0.4899872243404388,0.4663503766059875,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.9990000128746032,0.7400088906288147,0.4392755329608917,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.8042572736740112,0.3221355080604553,0.3084230124950409,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.7042860388755798,0.2134036868810653,0.9765343070030212,285.1042175292969,285.6153564453125,293.6134338378906,286.9989013671875,293.6142272949219,297.1034240722656,286.1045837402344,1.0,0.5686484575271606,1.0,1.0,0.0,1.0,-2.983394145965576,2.983386993408203,7.160232598835137e-06,2.3060851097106934,0.8345012068748474,0.8345012068748474,0.0,153.59996032714844,148.0,22668.28125,-0.0,2299.093017578125,1.0,283.1499938964844,285.3488464355469,289.9652404785156,291.4754943847656,293.1499938964844,293.1499938964844,283.1499938964844,19630.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371174097061157,1.0,0.0,0.0,2.461592435836792,2.461603879928589,4.043203603032453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.91748046875,0.0,486.7153015136719,1895.4371337890625,0.0,1915.0751953125,0.6157492399215698,1.0,0.0,3.0,1.0,0.0
12073320,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.8054113388061523,0.3234964311122894,0.2941167950630188,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.9233847856521606,0.4899872243404388,0.4663503766059875,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.9990000128746032,0.7400088906288147,0.4392755329608917,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.8042572736740112,0.3221355080604553,0.3084230124950409,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.7042860388755798,0.2134036868810653,0.9765343070030212,285.1042175292969,285.6153564453125,293.6134338378906,286.9989013671875,293.6142272949219,297.1034240722656,286.1045837402344,1.0,0.5686484575271606,1.0,1.0,0.0,1.0,-2.983394145965576,2.983386993408203,7.160232598835137e-06,2.3060851097106934,0.8345012068748474,0.8345012068748474,0.0,153.59996032714844,148.0,22668.28125,-0.0,2299.093017578125,1.0,283.1499938964844,285.3488464355469,289.9652404785156,291.4754943847656,293.1499938964844,293.1499938964844,283.1499938964844,19630.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371174097061157,1.0,0.0,0.0,2.461592435836792,2.461603879928589,4.043203603032453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.91748046875,0.0,486.7153015136719,1895.4371337890625,0.0,1915.0751953125,0.6157492399215698,1.0,0.0,3.0,1.0,0.0
12073380,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8041481971740723,0.321619302034378,0.2924611270427704,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.9218326210975648,0.4872938394546509,0.4638455212116241,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.9990000128746032,0.7416447997093201,0.4388122856616974,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8030540943145752,0.3203447163105011,0.3067528009414673,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7030086517333984,0.2120415270328521,0.9704993963241576,285.1132507324219,285.6684875488281,293.570556640625,286.9775085449219,293.5714111328125,297.1060791015625,286.113525390625,1.0,0.5663629174232483,1.0,1.0,0.0,1.0,-2.968569755554199,2.9685628414154053,7.089351129252464e-06,2.2946691513061523,0.8268070816993713,0.8268070816993713,0.0,152.81661987304688,151.0,22401.61328125,-0.0,2268.670654296875,1.0,283.1499938964844,285.3681030273437,289.9496459960937,291.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,19331.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315375208854675,1.0,0.0,0.0,2.4118635654449463,2.411874771118164,3.881493171320473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.97607421875,0.0,460.2117309570313,1895.4371337890625,0.0,1867.969482421875,0.6043538451194763,1.0,0.0,3.0,1.0,0.0
12073440,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8041481971740723,0.321619302034378,0.2924611270427704,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.9218326210975648,0.4872938394546509,0.4638455212116241,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.9990000128746032,0.7416447997093201,0.4388122856616974,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8030540943145752,0.3203447163105011,0.3067528009414673,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7030086517333984,0.2120415270328521,0.9704993963241576,285.1132507324219,285.6684875488281,293.570556640625,286.9775085449219,293.5714111328125,297.1060791015625,286.113525390625,1.0,0.5663629174232483,1.0,1.0,0.0,1.0,-2.968569755554199,2.9685628414154053,7.089351129252464e-06,2.2946691513061523,0.8268070816993713,0.8268070816993713,0.0,152.81661987304688,151.0,22401.61328125,-0.0,2268.670654296875,1.0,283.1499938964844,285.3681030273437,289.9496459960937,291.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,19331.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315375208854675,1.0,0.0,0.0,2.4118635654449463,2.411874771118164,3.881493171320473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.97607421875,0.0,460.2117309570313,1895.4371337890625,0.0,1867.969482421875,0.6043538451194763,1.0,0.0,3.0,1.0,0.0
12073500,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.8027812242507935,0.3206364810466766,0.2916111648082733,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.9201167225837708,0.4859046936035156,0.4625723659992218,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.9990000128746032,0.7419213652610779,0.4397174417972564,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.8017275333404541,0.3194155991077423,0.3059052228927612,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7017092704772949,0.2113251835107803,0.9674246311187744,285.1170349121094,285.6959533691406,293.5484313964844,286.9666748046875,293.5492858886719,297.1046447753906,286.1173095703125,1.0,0.5656909942626953,1.0,1.0,0.0,1.0,-2.962389707565308,2.9623825550079346,7.059931704134215e-06,2.289921760559082,0.822709858417511,0.822709858417511,0.0,152.96437072753906,151.0,22277.74609375,-0.0,2258.462646484375,1.0,283.1499938964844,285.37664794921875,289.9415588378906,291.42791748046875,293.1499938964844,293.1499938964844,283.1499938964844,19238.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291661500930786,1.0,0.0,0.0,2.389392852783203,2.389403820037842,3.809504676155484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.87939453125,0.0,448.7702026367188,1895.4371337890625,0.0,1848.0860595703125,0.5992701053619385,1.0,0.0,3.0,1.0,0.0
12073560,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.80103999376297,0.3196264207363128,0.2907452285289764,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.9179344773292542,0.4844880402088165,0.4612827003002167,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.9990000128746032,0.741886556148529,0.4411995410919189,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8000319600105286,0.3184638321399688,0.3050461113452911,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7000676989555359,0.2105836570262909,0.9642849564552308,285.1205749511719,285.7240295410156,293.5257873535156,286.9557800292969,293.52667236328125,297.1017150878906,286.1208190917969,1.0,0.56525057554245,1.0,1.0,0.0,1.0,-2.956772327423096,2.9567651748657227,7.033258043520618e-06,2.285612106323242,0.8184381723403931,0.8184381723403931,0.0,153.38507080078125,154.0,22157.486328125,-0.0,2250.65966796875,1.0,283.1499938964844,285.38482666015625,289.9329528808594,291.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,19174.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270087003707886,1.0,0.0,0.0,2.367842197418213,2.3678529262542725,3.741096179510351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.81396484375,0.0,438.101318359375,1895.4371337890625,0.0,1830.068115234375,0.5944347977638245,1.0,0.0,3.0,1.0,0.0
12073620,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7967294454574585,0.317534476518631,0.2889672815799713,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.9126003384590148,0.4815798699855804,0.4586528539657593,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.9990000128746032,0.7410069704055786,0.445454329252243,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7958219051361084,0.3164945840835571,0.3032877147197723,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.6960135102272034,0.2090286612510681,0.9577842354774476,285.1274108886719,285.7820739746094,293.4789733886719,286.93365478515625,293.4798889160156,297.0924072265625,286.1276550292969,1.0,0.5648740530014038,1.0,1.0,0.0,1.0,-2.9466590881347656,2.946652173995972,6.985388608882204e-06,2.277864456176758,0.8093645572662354,0.8093645572662354,0.0,154.8410186767578,157.0,21921.76171875,-0.0,2240.182861328125,1.0,283.1499938964844,285.4008178710937,289.9139404296875,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,19109.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231038212776184,1.0,0.0,0.0,2.3259971141815186,2.326007604598999,3.610037424550683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.42333984375,0.0,418.177734375,1895.4371337890625,0.0,1797.6341552734375,0.5851502418518066,1.0,0.0,3.0,1.0,0.0
12073680,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7967294454574585,0.317534476518631,0.2889672815799713,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.9126003384590148,0.4815798699855804,0.4586528539657593,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.9990000128746032,0.7410069704055786,0.445454329252243,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7958219051361084,0.3164945840835571,0.3032877147197723,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.6960135102272034,0.2090286612510681,0.9577842354774476,285.1274108886719,285.7820739746094,293.4789733886719,286.93365478515625,293.4798889160156,297.0924072265625,286.1276550292969,1.0,0.5648740530014038,1.0,1.0,0.0,1.0,-2.9466590881347656,2.946652173995972,6.985388608882204e-06,2.277864456176758,0.8093645572662354,0.8093645572662354,0.0,154.8410186767578,157.0,21921.76171875,-0.0,2240.182861328125,1.0,283.1499938964844,285.4008178710937,289.9139404296875,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,19109.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231038212776184,1.0,0.0,0.0,2.3259971141815186,2.326007604598999,3.610037424550683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.42333984375,0.0,418.177734375,1895.4371337890625,0.0,1797.6341552734375,0.5851502418518066,1.0,0.0,3.0,1.0,0.0
12073740,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7916701436042786,0.3153613209724426,0.2871329188346863,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9065462946891784,0.4785832464694977,0.4559578001499176,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9990000128746032,0.7391798496246338,0.4509178102016449,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7908666729927063,0.3144433200359344,0.301471471786499,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.6912442445755005,0.2073869854211807,0.9509829878807068,285.1346740722656,285.8427429199219,293.4300537109375,286.9111022949219,293.4310302734375,297.07989501953125,286.1349792480469,1.0,0.5649558305740356,1.0,1.0,0.0,1.0,-2.93742299079895,2.937416076660156,6.941824722161982e-06,2.270793914794922,0.7995586395263672,0.7995586395263672,0.0,156.8837432861328,160.0,21685.326171875,-0.0,2234.233154296875,1.0,283.1499938964844,285.4173278808594,289.8926086425781,291.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,19107.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194326519966125,1.0,0.0,0.0,2.284014940261841,2.284025192260742,3.480897987628851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.3916015625,0.0,399.1296081542969,1895.4371337890625,0.0,1767.35595703125,0.5759527087211609,1.0,0.0,3.0,1.0,0.0
12073800,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7916701436042786,0.3153613209724426,0.2871329188346863,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9065462946891784,0.4785832464694977,0.4559578001499176,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9990000128746032,0.7391798496246338,0.4509178102016449,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7908666729927063,0.3144433200359344,0.301471471786499,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.6912442445755005,0.2073869854211807,0.9509829878807068,285.1346740722656,285.8427429199219,293.4300537109375,286.9111022949219,293.4310302734375,297.07989501953125,286.1349792480469,1.0,0.5649558305740356,1.0,1.0,0.0,1.0,-2.93742299079895,2.937416076660156,6.941824722161982e-06,2.270793914794922,0.7995586395263672,0.7995586395263672,0.0,156.8837432861328,160.0,21685.326171875,-0.0,2234.233154296875,1.0,283.1499938964844,285.4173278808594,289.8926086425781,291.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,19107.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194326519966125,1.0,0.0,0.0,2.284014940261841,2.284025192260742,3.480897987628851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.3916015625,0.0,399.1296081542969,1895.4371337890625,0.0,1767.35595703125,0.5759527087211609,1.0,0.0,3.0,1.0,0.0
12073860,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.7879766225814819,0.3138469159603119,0.2858583927154541,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.9023324251174928,0.4765035212039947,0.4540918469429016,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.9990000128746032,0.7374666333198547,0.4550778269767761,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.7872428894042969,0.3130091428756714,0.3002056181430816,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401062011719,0.6877497434616089,0.2062296420335769,0.9462035298347472,285.1402893066406,285.88555908203125,293.3955078125,286.8955383300781,293.3965148925781,297.07037353515625,286.140625,1.0,0.5651757717132568,1.0,1.0,0.0,1.0,-2.931381702423096,2.9313747882843018,6.913401193742175e-06,2.2661678791046143,0.7924663424491882,0.7924663424491882,0.0,158.49766540527344,160.0,21520.8984375,-0.0,2231.7421875,1.0,283.1499938964844,285.42938232421875,289.8770751953125,291.3196716308594,293.1499938964844,293.1499938964844,283.1499938964844,19130.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169265151023865,1.0,0.0,0.0,2.25455379486084,2.254563808441162,3.391677694253304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.36865234375,0.0,386.2521362304688,1895.4371337890625,0.0,1746.8082275390625,0.5695532560348511,1.0,0.0,3.0,1.0,0.0
12073920,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.7861965298652649,0.3131260871887207,0.2852523624897003,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431884765625,0.9003406763076782,0.4755150377750397,0.4532057046890259,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.9990000128746032,0.7365413308143616,0.4571200311183929,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.7854951024055481,0.3123251795768738,0.299602597951889,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.6860616207122803,0.2056757062673568,0.9439176917076112,285.1431884765625,285.9061584472656,293.37890625,286.8881530761719,293.3799133300781,297.0657958984375,286.1435241699219,1.0,0.5653102993965149,1.0,1.0,0.0,1.0,-2.92857027053833,2.928563356399536,6.900191237946274e-06,2.2640140056610107,0.7890122532844543,0.7890122532844543,0.0,159.30221557617188,163.0,21442.017578125,-0.0,2230.851318359375,1.0,283.1499938964844,285.43536376953125,289.8695373535156,291.3075256347656,293.1499938964844,293.1499938964844,283.1499938964844,19146.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157256603240967,1.0,0.0,0.0,2.24031400680542,2.240324020385742,3.3489695283606125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.582763671875,0.0,380.1590576171875,1895.4371337890625,0.0,1736.9979248046875,0.5664734244346619,1.0,0.0,3.0,1.0,0.0
12073980,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.7805307507514954,0.3108448088169098,0.28333580493927,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8939858675003052,0.4723899364471435,0.4504058361053467,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15362548828125,0.9990000128746032,0.7331485748291016,0.4637580513954162,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.779927670955658,0.3101551234722137,0.2976905107498169,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.6806730031967163,0.2039122283458709,0.9366421103477478,285.1535339355469,285.97247314453125,293.325439453125,286.86474609375,293.32647705078125,297.0518493652344,286.15399169921875,1.0,0.5658249258995056,1.0,1.0,0.0,1.0,-2.9198362827301025,2.9198293685913086,6.859220775368158e-06,2.257317066192627,0.7777152061462402,0.7777152061462402,0.0,161.96156311035156,151.0,21187.724609375,-0.0,2228.88134765625,1.0,283.1499938964844,285.4557800292969,289.84521484375,291.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19213.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118285894393921,1.0,0.0,0.0,2.193815231323242,2.1938250064849854,3.211393106994365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.945068359375,0.0,360.8140563964844,1895.4371337890625,0.0,1705.322998046875,0.5564675331115723,1.0,0.0,3.0,1.0,0.0
12074040,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.7805307507514954,0.3108448088169098,0.28333580493927,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.8939858675003052,0.4723899364471435,0.4504058361053467,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15362548828125,0.9990000128746032,0.7331485748291016,0.4637580513954162,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.779927670955658,0.3101551234722137,0.2976905107498169,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.6806730031967163,0.2039122283458709,0.9366421103477478,285.1535339355469,285.97247314453125,293.325439453125,286.86474609375,293.32647705078125,297.0518493652344,286.15399169921875,1.0,0.5658249258995056,1.0,1.0,0.0,1.0,-2.9198362827301025,2.9198293685913086,6.859220775368158e-06,2.257317066192627,0.7777152061462402,0.7777152061462402,0.0,161.96156311035156,151.0,21187.724609375,-0.0,2228.88134765625,1.0,283.1499938964844,285.4557800292969,289.84521484375,291.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19213.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118285894393921,1.0,0.0,0.0,2.193815231323242,2.1938250064849854,3.211393106994365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.945068359375,0.0,360.8140563964844,1895.4371337890625,0.0,1705.322998046875,0.5564675331115723,1.0,0.0,3.0,1.0,0.0
12074100,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7797148823738098,0.3096802234649658,0.2822999954223633,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.8931544423103333,0.4707976281642914,0.44892019033432,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.9990000128746032,0.7313911318778992,0.463482528924942,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7791557908058167,0.3090421259403229,0.2966501116752624,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.6797734498977661,0.2030045837163925,0.9326077103614808,285.15771484375,286.0067443847656,293.2977905273437,286.85284423828125,293.2988586425781,297.0457763671875,286.1578369140625,1.0,0.5640215873718262,1.0,1.0,0.0,1.0,-2.910388946533203,2.9103822708129883,6.815333563281456e-06,2.250201940536499,0.7717562913894653,0.7717562913894653,0.0,161.47970581054688,151.0,21032.185546875,-0.0,2210.0673828125,1.0,283.1499938964844,285.46533203125,289.83258056640625,291.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,19254.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097703218460083,1.0,0.0,0.0,2.169260263442993,2.1692700386047363,3.139906539217918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.531982421875,0.0,350.921875,1895.4371337890625,0.0,1688.695556640625,0.5512114763259888,1.0,0.0,3.0,1.0,0.0
