time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074160,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.7801435589790344,0.3085068464279175,0.2812127470970154,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8937749862670898,0.4691884517669678,0.447374552488327,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.9990000128746032,0.7300674319267273,0.4609534740447998,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.7796226143836975,0.3079131543636322,0.2955506443977356,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.679979145526886,0.2020865976810455,0.9283090233802797,285.15948486328125,286.04180908203125,293.2695007324219,286.8408203125,293.2706298828125,297.0414123535156,286.15948486328125,1.0,0.5613110661506653,1.0,1.0,0.0,1.0,-2.897701025009156,2.8976943492889404,6.756194125046022e-06,2.2404606342315674,0.7655408382415771,0.7655408382415771,0.0,159.8473358154297,139.0,20854.423828125,-0.0,2180.107421875,1.0,283.1499938964844,285.4733581542969,289.8191223144531,291.2246398925781,293.1499938964844,293.1499938964844,283.1499938964844,19303.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075343132019043,1.0,0.0,0.0,2.143616437911988,2.143625974655152,3.066108718030591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.66943359375,0.0,340.8269348144531,1895.4371337890625,0.0,1670.71240234375,0.5457448363304138,1.0,0.0,3.0,1.0,0.0
12074220,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.7836305499076843,0.3061625063419342,0.2789564728736877,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.8980648517608643,0.4659467339515686,0.4441735744476318,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.9990000128746032,0.7289611101150513,0.4513214528560638,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.7831575870513916,0.3056209981441498,0.2932363748550415,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.6827244162559509,0.2002435326576233,0.9192698001861572,285.16082763671875,286.1142578125,293.2110595703125,286.8163757324219,293.2122497558594,297.0366516113281,286.16070556640625,1.0,0.5537273287773132,1.0,1.0,0.0,1.0,-2.8659255504608154,2.8659188747406006,6.609008323721355e-06,2.215970754623413,0.7523558735847473,0.7523558735847473,0.0,154.32705688476562,142.0,20454.232421875,-0.0,2099.09814453125,1.0,283.1499938964844,285.4886474609375,289.78955078125,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,19417.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021978497505188,1.0,0.0,0.0,2.088687896728516,2.0886971950531006,2.910988712301333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.15087890625,0.0,319.9578857421875,1895.4371337890625,0.0,1628.14111328125,0.5341013669967651,1.0,0.0,3.0,1.0,0.0
12074280,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.7836305499076843,0.3061625063419342,0.2789564728736877,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.8980648517608643,0.4659467339515686,0.4441735744476318,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.9990000128746032,0.7289611101150513,0.4513214528560638,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.7831575870513916,0.3056209981441498,0.2932363748550415,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.6827244162559509,0.2002435326576233,0.9192698001861572,285.16082763671875,286.1142578125,293.2110595703125,286.8163757324219,293.2122497558594,297.0366516113281,286.16070556640625,1.0,0.5537273287773132,1.0,1.0,0.0,1.0,-2.8659255504608154,2.8659188747406006,6.609008323721355e-06,2.215970754623413,0.7523558735847473,0.7523558735847473,0.0,154.32705688476562,142.0,20454.232421875,-0.0,2099.09814453125,1.0,283.1499938964844,285.4886474609375,289.78955078125,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,19417.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021978497505188,1.0,0.0,0.0,2.088687896728516,2.0886971950531006,2.910988712301333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.15087890625,0.0,319.9578857421875,1895.4371337890625,0.0,1628.14111328125,0.5341013669967651,1.0,0.0,3.0,1.0,0.0
12074340,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686096191406,0.7841254472732544,0.3038733899593353,0.2768267691135406,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.8988428711891174,0.4627380073070526,0.4410795271396637,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.9990000128746032,0.7289818525314331,0.4470497071743011,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686096191406,0.7836570739746094,0.3033283948898315,0.2910031080245971,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684265136719,0.6827716827392578,0.1984244436025619,0.9107462763786316,285.168701171875,286.19000244140625,293.1499938964844,286.7913818359375,293.1512451171875,297.0350341796875,286.1692199707031,1.0,0.5492145419120789,1.0,1.0,0.0,1.0,-2.8415684700012207,2.841562032699585,6.496726200566627e-06,2.196946859359741,0.7382745146751404,0.7382745146751404,0.0,151.51272583007812,145.0,20070.703125,-0.0,2044.9678955078125,1.0,283.1499938964844,285.51123046875,289.7587890625,291.1181030273437,293.1499938964844,293.1499938964844,283.1499938964844,19538.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956438422203064,1.0,0.0,0.0,2.028572797775269,2.0285818576812744,2.745836127360235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.64306640625,0.0,298.2064819335937,1895.4371337890625,0.0,1576.5460205078125,0.5214442014694214,1.0,0.0,3.0,1.0,0.0
12074400,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686096191406,0.7841254472732544,0.3038733899593353,0.2768267691135406,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.8988428711891174,0.4627380073070526,0.4410795271396637,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.9990000128746032,0.7289818525314331,0.4470497071743011,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686096191406,0.7836570739746094,0.3033283948898315,0.2910031080245971,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684265136719,0.6827716827392578,0.1984244436025619,0.9107462763786316,285.168701171875,286.19000244140625,293.1499938964844,286.7913818359375,293.1512451171875,297.0350341796875,286.1692199707031,1.0,0.5492145419120789,1.0,1.0,0.0,1.0,-2.8415684700012207,2.841562032699585,6.496726200566627e-06,2.196946859359741,0.7382745146751404,0.7382745146751404,0.0,151.51272583007812,145.0,20070.703125,-0.0,2044.9678955078125,1.0,283.1499938964844,285.51123046875,289.7587890625,291.1181030273437,293.1499938964844,293.1499938964844,283.1499938964844,19538.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956438422203064,1.0,0.0,0.0,2.028572797775269,2.0285818576812744,2.745836127360235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.64306640625,0.0,298.2064819335937,1895.4371337890625,0.0,1576.5460205078125,0.5214442014694214,1.0,0.0,3.0,1.0,0.0
12074460,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7822554707527161,0.3016208708286285,0.2748055756092071,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.8968533873558044,0.4595648050308227,0.4380944073200226,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.9990000128746032,0.728238046169281,0.4468964040279388,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7817585468292236,0.301038384437561,0.2888455390930176,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.6806893348693848,0.1966200321912765,0.9026480317115784,285.18621826171875,286.2705383300781,293.0850524902344,286.76483154296875,293.0863952636719,297.03240966796875,286.18707275390625,1.0,0.5464820265769958,1.0,1.0,0.0,1.0,-2.823036432266236,2.8230299949646,6.412115908460692e-06,2.1825523376464844,0.7233898043632507,0.7233898043632507,0.0,150.7445831298828,148.0,19698.25390625,-0.0,2010.9354248046875,1.0,283.1499938964844,285.5433349609375,289.7301025390625,291.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,19657.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886372566223145,1.0,0.0,0.0,1.9632980823516848,1.9633067846298216,2.5719700147419644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.564697265625,0.0,275.7934265136719,1895.4371337890625,0.0,1522.2601318359375,0.5077869296073914,1.0,0.0,3.0,1.0,0.0
12074520,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7822554707527161,0.3016208708286285,0.2748055756092071,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.8968533873558044,0.4595648050308227,0.4380944073200226,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.9990000128746032,0.728238046169281,0.4468964040279388,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7817585468292236,0.301038384437561,0.2888455390930176,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.6806893348693848,0.1966200321912765,0.9026480317115784,285.18621826171875,286.2705383300781,293.0850524902344,286.76483154296875,293.0863952636719,297.03240966796875,286.18707275390625,1.0,0.5464820265769958,1.0,1.0,0.0,1.0,-2.823036432266236,2.8230299949646,6.412115908460692e-06,2.1825523376464844,0.7233898043632507,0.7233898043632507,0.0,150.7445831298828,148.0,19698.25390625,-0.0,2010.9354248046875,1.0,283.1499938964844,285.5433349609375,289.7301025390625,291.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,19657.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886372566223145,1.0,0.0,0.0,1.9632980823516848,1.9633067846298216,2.5719700147419644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.564697265625,0.0,275.7934265136719,1895.4371337890625,0.0,1522.2601318359375,0.5077869296073914,1.0,0.0,3.0,1.0,0.0
12074580,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.7789362072944641,0.2993853092193603,0.2728439271450043,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.8931658267974854,0.4564112424850464,0.435173898935318,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.9990000128746032,0.7264292240142822,0.4492735564708709,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.7783980965614319,0.2987536489963531,0.2867349684238434,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.6773077249526978,0.1948272585868835,0.8948038816452026,285.21112060546875,286.3570861816406,293.0152587890625,286.7357788085937,293.0166931152344,297.0281677246094,286.2123107910156,1.0,0.544955849647522,1.0,1.0,0.0,1.0,-2.808058500289917,2.808052062988281,6.344154826365411e-06,2.170926570892334,0.7076911330223083,0.7076911330223083,0.0,151.22584533691406,151.0,19319.05078125,-0.0,1988.986572265625,1.0,283.1499938964844,285.5833740234375,289.7012939453125,291.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,19771.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817267537117004,1.0,0.0,0.0,1.8929047584533687,1.892912983894348,2.3908421553642256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.310546875,0.0,252.9915008544922,1895.4371337890625,0.0,1469.63623046875,0.4931707680225372,1.0,0.0,3.0,1.0,0.0
12074640,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.7789362072944641,0.2993853092193603,0.2728439271450043,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.8931658267974854,0.4564112424850464,0.435173898935318,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.9990000128746032,0.7264292240142822,0.4492735564708709,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.7783980965614319,0.2987536489963531,0.2867349684238434,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.6773077249526978,0.1948272585868835,0.8948038816452026,285.21112060546875,286.3570861816406,293.0152587890625,286.7357788085937,293.0166931152344,297.0281677246094,286.2123107910156,1.0,0.544955849647522,1.0,1.0,0.0,1.0,-2.808058500289917,2.808052062988281,6.344154826365411e-06,2.170926570892334,0.7076911330223083,0.7076911330223083,0.0,151.22584533691406,151.0,19319.05078125,-0.0,1988.986572265625,1.0,283.1499938964844,285.5833740234375,289.7012939453125,291.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,19771.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817267537117004,1.0,0.0,0.0,1.8929047584533687,1.892912983894348,2.3908421553642256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.310546875,0.0,252.9915008544922,1895.4371337890625,0.0,1469.63623046875,0.4931707680225372,1.0,0.0,3.0,1.0,0.0
12074700,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.7769102454185486,0.2982721626758575,0.2718783318996429,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.890889048576355,0.4548397064208984,0.433730274438858,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.9990000128746032,0.7251015305519104,0.4511255323886871,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.7763515114784241,0.2976160049438476,0.2856949269771576,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255859375,0.6752952933311462,0.1939392834901809,0.8909697532653809,285.2262878417969,286.4024658203125,292.9786376953125,286.72039794921875,292.9801330566406,297.0257873535156,286.2276611328125,1.0,0.5445173978805542,1.0,1.0,0.0,1.0,-2.8015296459198,2.801523447036743,6.314649453997845e-06,2.165860891342163,0.6995419859886169,0.6995419859886169,0.0,151.79879760742188,151.0,19124.51171875,-0.0,1981.2144775390625,1.0,283.1499938964844,285.6063842773437,289.6861267089844,290.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,19824.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783085465431213,1.0,0.0,0.0,1.8558391332626345,1.855847239494324,2.298127128597116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.308349609375,0.0,241.53836059570312,1895.4371337890625,0.0,1443.9544677734375,0.4855241775512695,1.0,0.0,3.0,1.0,0.0
12074760,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.77471524477005,0.2971629500389099,0.2709213495254516,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.888409435749054,0.4532720744609833,0.4322958290576935,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.9990000128746032,0.7235153317451477,0.4533036649227142,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.7741363644599915,0.2964817583560943,0.2846638560295105,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.6731365323066711,0.1930561512708664,0.8871873021125793,285.2433166503906,286.4492492675781,292.9409484863281,286.7044677734375,292.9424743652344,297.0235900878906,286.2448425292969,1.0,0.5442431569099426,1.0,1.0,0.0,1.0,-2.79548716545105,2.795480966567993,6.287405085458886e-06,2.161173820495605,0.6911982893943787,0.6911982893943787,0.0,152.53872680664062,154.0,18925.705078125,-0.0,1975.0458984375,1.0,283.1499938964844,285.63134765625,289.670166015625,290.96026611328125,293.1499938964844,293.1499938964844,283.1499938964844,19874.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748803853988647,1.0,0.0,0.0,1.8175861835479736,1.817594051361084,2.204364619728949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.954833984375,0.0,230.1083068847656,1895.4371337890625,0.0,1418.4349365234375,0.4776704013347626,1.0,0.0,3.0,1.0,0.0
12074820,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.7716954946517944,0.295735239982605,0.269695520401001,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.8849807381629944,0.4512508809566498,0.4304526150226593,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9990000128746032,0.7211224436759949,0.4564994275569916,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.7710900902748108,0.2950195372104645,0.2833414673805237,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.6701867580413818,0.1919182687997818,0.8823521733283997,285.2680053710937,286.5116882324219,292.8905944824219,286.6830444335937,292.8921813964844,297.0213317871094,286.269775390625,1.0,0.5440821647644043,1.0,1.0,0.0,1.0,-2.788238286972046,2.7882320880889893,6.254801064642379e-06,2.15555191040039,0.6801236271858215,0.6801236271858215,0.0,153.69378662109375,154.0,18661.197265625,-0.0,1968.94287109375,1.0,283.1499938964844,285.6666259765625,289.6483154296875,290.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,19933.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703777313232422,1.0,0.0,0.0,1.7664382457733154,1.766445875167847,2.0820459667447722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.091552734375,0.0,215.43032836914065,1895.4371337890625,0.0,1385.2843017578125,0.4672322273254394,1.0,0.0,3.0,1.0,0.0
12074880,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.7699844241142273,0.2949608266353607,0.2690329253673553,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.8830300569534302,0.4501519501209259,0.4294530749320984,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.9990000128746032,0.7196683883666992,0.4583913385868072,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.7693637609481812,0.2942245602607727,0.2826252281665802,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.6685208082199097,0.1912983655929565,0.879734456539154,285.2828369140625,286.546630859375,292.8623962402344,286.6709899902344,292.864013671875,297.0205383300781,286.28472900390625,1.0,0.5440718531608582,1.0,1.0,0.0,1.0,-2.7845070362091064,2.78450083732605,6.238053629203932e-06,2.152658700942993,0.6739478707313538,0.6739478707313538,0.0,154.4034423828125,142.0,18513.037109375,-0.0,1966.356689453125,1.0,283.1499938964844,285.68731689453125,289.63580322265625,290.9018859863281,293.1499938964844,293.1499938964844,283.1499938964844,19962.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678633093833923,1.0,0.0,0.0,1.7377734184265137,1.7377809286117554,2.015021607348899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.05078125,0.0,207.5006103515625,1895.4371337890625,0.0,1366.9573974609375,0.4614153802394867,1.0,0.0,3.0,1.0,0.0
12074940,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.7702280879020691,0.292767196893692,0.2670055031776428,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.8834828734397888,0.447027325630188,0.4264557063579559,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228454589844,0.9990000128746032,0.7161598801612854,0.454508900642395,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.7695433497428894,0.2919557094573974,0.2804262936115265,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.6683036088943481,0.1895177364349365,0.8714726567268372,285.32257080078125,286.6488952636719,292.7799377441406,286.6355285644531,292.7816467285156,297.0191345214844,286.3241577148437,1.0,0.5390989780426025,1.0,1.0,0.0,1.0,-2.761248111724853,2.761242151260376,6.134657724032877e-06,2.134855031967163,0.6558583378791809,0.6558583378791809,0.0,151.81764221191406,130.0,18022.279296875,-0.0,1917.31787109375,1.0,283.1499938964844,285.745361328125,289.59765625,290.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20035.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603410840034485,1.0,0.0,0.0,1.6538801193237305,1.6538872718811035,1.825162172508499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.3837890625,0.0,185.4999847412109,1895.4371337890625,0.0,1312.9407958984375,0.4445493221282959,1.0,0.0,3.0,1.0,0.0
12075000,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.7702280879020691,0.292767196893692,0.2670055031776428,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.8834828734397888,0.447027325630188,0.4264557063579559,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228454589844,0.9990000128746032,0.7161598801612854,0.454508900642395,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.7695433497428894,0.2919557094573974,0.2804262936115265,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.6683036088943481,0.1895177364349365,0.8714726567268372,285.32257080078125,286.6488952636719,292.7799377441406,286.6355285644531,292.7816467285156,297.0191345214844,286.3241577148437,1.0,0.5390989780426025,1.0,1.0,0.0,1.0,-2.761248111724853,2.761242151260376,6.134657724032877e-06,2.134855031967163,0.6558583378791809,0.6558583378791809,0.0,151.81764221191406,130.0,18022.279296875,-0.0,1917.31787109375,1.0,283.1499938964844,285.745361328125,289.59765625,290.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20035.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603410840034485,1.0,0.0,0.0,1.6538801193237305,1.6538872718811035,1.825162172508499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.3837890625,0.0,185.4999847412109,1895.4371337890625,0.0,1312.9407958984375,0.4445493221282959,1.0,0.0,3.0,1.0,0.0
12075060,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.773005485534668,0.2911356687545776,0.2654124200344085,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522033691406,0.8868587017059326,0.4446765482425689,0.4241124093532562,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.9990000128746032,0.7149478197097778,0.4469969868659973,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.77224200963974,0.2902354300022125,0.2786750495433807,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.6704133749008179,0.1881747245788574,0.8648179173469543,285.35211181640625,286.7296142578125,292.7148132324219,286.6073913574219,292.71661376953125,297.018310546875,286.3537902832031,1.0,0.5332960486412048,1.0,1.0,0.0,1.0,-2.737392902374268,2.73738694190979,6.029160431353375e-06,2.116431474685669,0.6414754390716553,0.6414754390716553,0.0,147.6279754638672,130.0,17603.5234375,-0.0,1860.604736328125,1.0,283.1499938964844,285.7904357910156,289.5650939941406,290.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,20081.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538232564926147,1.0,0.0,0.0,1.5874333381652832,1.5874402523040771,1.6814517778129814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.336181640625,0.0,169.31199645996094,1895.4371337890625,0.0,1267.147216796875,0.4313772320747375,1.0,0.0,3.0,1.0,0.0
12075120,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.7742562294006348,0.2906303107738495,0.2649076879024505,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.8883572220802307,0.4439413547515869,0.4233683347702026,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.9990000128746032,0.7148545384407043,0.4440184831619262,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.7734606862068176,0.2896946370601654,0.278113842010498,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.6714078187942505,0.1877562552690506,0.8626888394355774,285.3617553710937,286.755615234375,292.69384765625,286.5982666015625,292.6956481933594,297.01812744140625,286.36346435546875,1.0,0.53118497133255,1.0,1.0,0.0,1.0,-2.72908091545105,2.7290749549865723,5.99260192757356e-06,2.110005140304565,0.6368229985237122,0.6368229985237122,0.0,146.02542114257812,133.0,17464.974609375,-0.0,1840.38720703125,1.0,283.1499938964844,285.80517578125,289.55426025390625,290.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,20093.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515798568725586,1.0,0.0,0.0,1.5660172700881958,1.5660240650177002,1.6363888732939813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.408203125,0.0,164.31796264648438,1895.4371337890625,0.0,1251.60791015625,0.4271685183048248,1.0,0.0,3.0,1.0,0.0
12075180,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.7753829956054688,0.2886101305484772,0.262990802526474,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122314453125,0.8897774815559387,0.4409670233726501,0.4204590022563934,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.9990000128746032,0.714913547039032,0.438916802406311,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.7744285464286804,0.2874919474124908,0.2759367227554321,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107666015625,0.6719269156455994,0.1860756278038025,0.8546531200408936,285.412109375,286.8664245605469,292.6044921875,286.55938720703125,292.6063842773437,297.01806640625,286.4147033691406,1.0,0.526465654373169,1.0,1.0,0.0,1.0,-2.704861879348755,2.7048559188842773,5.886241069674725e-06,2.0910565853118896,0.617012083530426,0.617012083530426,0.0,142.93284606933594,136.0,16912.509765625,-0.0,1789.3924560546875,1.0,283.1499938964844,285.876220703125,289.508056640625,290.682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20121.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412946581840515,1.0,0.0,0.0,1.4750940799713137,1.4751005172729492,1.4518872148983064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.60791015625,0.0,144.26124572753906,1895.4371337890625,0.0,1181.871826171875,0.4094976186752319,1.0,0.0,3.0,1.0,0.0
12075240,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.7753829956054688,0.2886101305484772,0.262990802526474,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122314453125,0.8897774815559387,0.4409670233726501,0.4204590022563934,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.9990000128746032,0.714913547039032,0.438916802406311,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.7744285464286804,0.2874919474124908,0.2759367227554321,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107666015625,0.6719269156455994,0.1860756278038025,0.8546531200408936,285.412109375,286.8664245605469,292.6044921875,286.55938720703125,292.6063842773437,297.01806640625,286.4147033691406,1.0,0.526465654373169,1.0,1.0,0.0,1.0,-2.704861879348755,2.7048559188842773,5.886241069674725e-06,2.0910565853118896,0.617012083530426,0.617012083530426,0.0,142.93284606933594,136.0,16912.509765625,-0.0,1789.3924560546875,1.0,283.1499938964844,285.876220703125,289.508056640625,290.682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20121.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412946581840515,1.0,0.0,0.0,1.4750940799713137,1.4751005172729492,1.4518872148983064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.60791015625,0.0,144.26124572753906,1895.4371337890625,0.0,1181.871826171875,0.4094976186752319,1.0,0.0,3.0,1.0,0.0
12075300,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.7749967575073242,0.2876420617103576,0.2621000409126282,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.8893627524375916,0.4395294189453125,0.4190811812877655,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.9990000128746032,0.7147951126098633,0.4380737841129303,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425964355469,0.773947536945343,0.2864156365394592,0.2749015092849731,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4416198730469,0.6713421940803528,0.1852604448795318,0.8509021997451782,285.443115234375,286.9232482910156,292.55865478515625,286.53936767578125,292.5605773925781,297.0185852050781,286.446044921875,1.0,0.5248677730560303,1.0,1.0,0.0,1.0,-2.6953682899475098,2.695362329483032,5.844884526595706e-06,2.083664894104004,0.606881856918335,0.606881856918335,0.0,142.22744750976562,136.0,16638.658203125,-0.0,1771.94970703125,1.0,283.1499938964844,285.9172058105469,289.4852905273437,290.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,20119.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357393264770508,1.0,0.0,0.0,1.4289865493774414,1.4289928674697876,1.3625414396756241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.634033203125,0.0,134.7741241455078,1895.4371337890625,0.0,1145.2608642578125,0.400662750005722,1.0,0.0,3.0,1.0,0.0
12075360,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4767150878906,0.7741742730140686,0.2866986095905304,0.2612446844577789,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774169921875,0.8884298801422119,0.4381205141544342,0.4177445471286773,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778137207031,0.9990000128746032,0.7144905924797058,0.4380157589912414,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4767150878906,0.7730233073234558,0.2853560447692871,0.2738950848579407,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47564697265625,0.6703683137893677,0.184459313750267,0.8472796678543091,285.477294921875,286.98095703125,292.5121459960937,286.5190124511719,292.5140991210937,297.0191955566406,286.4804992675781,1.0,0.5236642360687256,1.0,1.0,0.0,1.0,-2.6870996952056885,2.687093734741211,5.808984042232623e-06,2.0772275924682617,0.5966179966926575,0.5966179966926575,0.0,141.9047393798828,139.0,16363.619140625,-0.0,1758.180419921875,1.0,283.1499938964844,285.96112060546875,289.4629211425781,290.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,20107.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300213932991028,1.0,0.0,0.0,1.382691740989685,1.382697820663452,1.275686969393064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.809814453125,0.0,125.69621276855467,1895.4371337890625,0.0,1108.3768310546875,0.3918857872486114,1.0,0.0,3.0,1.0,0.0
12075420,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536804199219,0.7715480923652649,0.2848813831806183,0.2596262693405151,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55450439453125,0.8853909969329834,0.4353831708431244,0.4151788055896759,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.9990000128746032,0.7132561802864075,0.4397049248218536,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536804199219,0.7701790928840637,0.2832876145839691,0.2719601094722748,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523986816406,0.6675490140914917,0.1828984171152115,0.840364933013916,285.5543518066406,287.0987854003906,292.4171142578125,286.477294921875,292.41912841796875,297.0202941894531,286.55810546875,1.0,0.5221810340881348,1.0,1.0,0.0,1.0,-2.6734633445739746,2.673457622528076,5.750022410211386e-06,2.066612720489502,0.5757408142089844,0.5757408142089844,0.0,142.1422119140625,142.0,15806.9248046875,-0.0,1739.1387939453125,1.0,283.1499938964844,286.0570373535156,289.4187316894531,290.525146484375,293.1499938964844,293.1499938964844,283.1499938964844,20054.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182757019996643,1.0,0.0,0.0,1.2902685403823853,1.2902742624282837,1.110845389007409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.334716796875,0.0,108.86771392822266,1895.4371337890625,0.0,1035.2344970703125,0.3746703863143921,1.0,0.0,3.0,1.0,0.0
12075480,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536804199219,0.7715480923652649,0.2848813831806183,0.2596262693405151,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55450439453125,0.8853909969329834,0.4353831708431244,0.4151788055896759,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.9990000128746032,0.7132561802864075,0.4397049248218536,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536804199219,0.7701790928840637,0.2832876145839691,0.2719601094722748,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523986816406,0.6675490140914917,0.1828984171152115,0.840364933013916,285.5543518066406,287.0987854003906,292.4171142578125,286.477294921875,292.41912841796875,297.0202941894531,286.55810546875,1.0,0.5221810340881348,1.0,1.0,0.0,1.0,-2.6734633445739746,2.673457622528076,5.750022410211386e-06,2.066612720489502,0.5757408142089844,0.5757408142089844,0.0,142.1422119140625,142.0,15806.9248046875,-0.0,1739.1387939453125,1.0,283.1499938964844,286.0570373535156,289.4187316894531,290.525146484375,293.1499938964844,293.1499938964844,283.1499938964844,20054.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182757019996643,1.0,0.0,0.0,1.2902685403823853,1.2902742624282837,1.110845389007409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.334716796875,0.0,108.86771392822266,1895.4371337890625,0.0,1035.2344970703125,0.3746703863143921,1.0,0.0,3.0,1.0,0.0
12075540,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.7680460214614868,0.2831555604934692,0.2581174969673157,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.8812879920005798,0.4327485859394073,0.4127395153045654,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.9990000128746032,0.7112223505973816,0.4431102871894836,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.7664441466331482,0.2812867164611816,0.2701179385185241,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396789550781,0.6639591455459595,0.1813930124044418,0.8338373303413391,285.6418762207031,287.2195739746094,292.3197021484375,286.4344787597656,292.32177734375,297.0213317871094,286.6461181640625,1.0,0.5216093063354492,1.0,1.0,0.0,1.0,-2.6627509593963623,2.662745237350464,5.703914666810306e-06,2.0582737922668457,0.5544740557670593,0.5544740557670593,0.0,143.2329559326172,145.0,15238.595703125,-0.0,1728.396728515625,1.0,283.1499938964844,286.16229248046875,289.37420654296875,290.44647216796875,293.1499938964844,293.1499938964844,283.1499938964844,19964.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062129735946655,1.0,0.0,0.0,1.1992151737213137,1.1992206573486328,9.595943595286373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.705322265625,0.0,93.8999252319336,1895.4371337890625,0.0,963.9443969726562,0.3581568300724029,1.0,0.0,3.0,1.0,0.0
12075600,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.7680460214614868,0.2831555604934692,0.2581174969673157,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.8812879920005798,0.4327485859394073,0.4127395153045654,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.9990000128746032,0.7112223505973816,0.4431102871894836,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.7664441466331482,0.2812867164611816,0.2701179385185241,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396789550781,0.6639591455459595,0.1813930124044418,0.8338373303413391,285.6418762207031,287.2195739746094,292.3197021484375,286.4344787597656,292.32177734375,297.0213317871094,286.6461181640625,1.0,0.5216093063354492,1.0,1.0,0.0,1.0,-2.6627509593963623,2.662745237350464,5.703914666810306e-06,2.0582737922668457,0.5544740557670593,0.5544740557670593,0.0,143.2329559326172,145.0,15238.595703125,-0.0,1728.396728515625,1.0,283.1499938964844,286.16229248046875,289.37420654296875,290.44647216796875,293.1499938964844,293.1499938964844,283.1499938964844,19964.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062129735946655,1.0,0.0,0.0,1.1992151737213137,1.1992206573486328,9.595943595286373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.705322265625,0.0,93.8999252319336,1895.4371337890625,0.0,963.9443969726562,0.3581568300724029,1.0,0.0,3.0,1.0,0.0
12075660,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376708984375,0.7640494108200073,0.2815224826335907,0.2567099928855896,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386474609375,0.8765610456466675,0.4302147328853607,0.4104147851467132,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392883300781,0.9990000128746032,0.708497166633606,0.4476427137851715,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.7622000575065613,0.279352068901062,0.2683583199977875,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7360534667969,0.6599399447441101,0.179940328001976,0.8276448249816895,285.73846435546875,287.3428955078125,292.2202453613281,286.39068603515625,292.22235107421875,297.0227966308594,286.7431030273437,1.0,0.5216758251190186,1.0,1.0,0.0,1.0,-2.6541550159454346,2.654149293899536,5.667049208568642e-06,2.051581859588623,0.5328956842422485,0.5328956842422485,0.0,144.9055633544922,133.0,14657.4423828125,-0.0,1723.431640625,1.0,283.1499938964844,286.2751770019531,289.3285217285156,290.3661499023437,293.1499938964844,293.1499938964844,283.1499938964844,19845.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937818288803101,1.0,0.0,0.0,1.1107269525527954,1.1107321977615356,8.23205184019571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.67578125,0.0,80.8052749633789,1895.4371337890625,0.0,894.7679443359375,0.3425967097282409,1.0,0.0,3.0,1.0,0.0
12075720,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376708984375,0.7640494108200073,0.2815224826335907,0.2567099928855896,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386474609375,0.8765610456466675,0.4302147328853607,0.4104147851467132,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392883300781,0.9990000128746032,0.708497166633606,0.4476427137851715,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.7622000575065613,0.279352068901062,0.2683583199977875,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7360534667969,0.6599399447441101,0.179940328001976,0.8276448249816895,285.73846435546875,287.3428955078125,292.2202453613281,286.39068603515625,292.22235107421875,297.0227966308594,286.7431030273437,1.0,0.5216758251190186,1.0,1.0,0.0,1.0,-2.6541550159454346,2.654149293899536,5.667049208568642e-06,2.051581859588623,0.5328956842422485,0.5328956842422485,0.0,144.9055633544922,133.0,14657.4423828125,-0.0,1723.431640625,1.0,283.1499938964844,286.2751770019531,289.3285217285156,290.3661499023437,293.1499938964844,293.1499938964844,283.1499938964844,19845.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937818288803101,1.0,0.0,0.0,1.1107269525527954,1.1107321977615356,8.23205184019571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.67578125,0.0,80.8052749633789,1895.4371337890625,0.0,894.7679443359375,0.3425967097282409,1.0,0.0,3.0,1.0,0.0
12075780,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.7650952339172363,0.2799573242664337,0.2552249431610107,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.8777639269828796,0.4277496337890625,0.4080115854740143,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.9990000128746032,0.7062464952468872,0.4432258009910583,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.7629368901252747,0.2774515151977539,0.2664872705936432,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.6603214144706726,0.1785102486610412,0.8208611607551575,285.83502197265625,287.4684143066406,292.1190185546875,286.3461303710937,292.1211853027344,297.0245666503906,286.8392944335937,1.0,0.5169749855995178,1.0,1.0,0.0,1.0,-2.63379168510437,2.633786201477051,5.580729066423373e-06,2.035989999771118,0.5109347701072693,0.5109347701072693,0.0,142.26870727539062,136.0,14024.849609375,-0.0,1682.103271484375,1.0,283.1499938964844,286.3884582519531,289.2810974121094,290.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,19708.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808053612709045,1.0,0.0,0.0,1.0254844427108765,1.025489330291748,7.017001024678393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.07080078125,0.0,69.49129486083984,1895.4371337890625,0.0,827.4777221679688,0.3281613886356354,1.0,0.0,3.0,1.0,0.0
12075840,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.7650952339172363,0.2799573242664337,0.2552249431610107,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.8777639269828796,0.4277496337890625,0.4080115854740143,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.9990000128746032,0.7062464952468872,0.4432258009910583,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.7629368901252747,0.2774515151977539,0.2664872705936432,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.6603214144706726,0.1785102486610412,0.8208611607551575,285.83502197265625,287.4684143066406,292.1190185546875,286.3461303710937,292.1211853027344,297.0245666503906,286.8392944335937,1.0,0.5169749855995178,1.0,1.0,0.0,1.0,-2.63379168510437,2.633786201477051,5.580729066423373e-06,2.035989999771118,0.5109347701072693,0.5109347701072693,0.0,142.26870727539062,136.0,14024.849609375,-0.0,1682.103271484375,1.0,283.1499938964844,286.3884582519531,289.2810974121094,290.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,19708.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808053612709045,1.0,0.0,0.0,1.0254844427108765,1.025489330291748,7.017001024678393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.07080078125,0.0,69.49129486083984,1895.4371337890625,0.0,827.4777221679688,0.3281613886356354,1.0,0.0,3.0,1.0,0.0
12075900,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.7650832533836365,0.2792135775089264,0.2545266449451446,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.8777212500572205,0.4265570044517517,0.4068561196327209,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9990000128746032,0.7057265043258667,0.4420339167118072,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.7627606987953186,0.2765266597270965,0.2655853927135467,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.6600391864776611,0.1778239756822586,0.8176333904266357,285.88385009765625,287.5318603515625,292.0678405761719,286.3236083984375,292.0700378417969,297.025634765625,286.8885803222656,1.0,0.5155883431434631,1.0,1.0,0.0,1.0,-2.625159978866577,2.6251542568206787,5.543921815842623e-06,2.029176712036133,0.4997992515563965,0.4997992515563965,0.0,141.44369506835938,136.0,13706.2529296875,-0.0,1666.073974609375,1.0,283.1499938964844,286.4450988769531,289.2562561035156,290.239013671875,293.1499938964844,293.1499938964844,283.1499938964844,19637.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739587545394897,1.0,0.0,0.0,0.9841606020927428,0.984165370464325,6.462869350798428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.633056640625,0.0,64.44754028320312,1895.4371337890625,0.0,793.936767578125,0.3213885724544525,1.0,0.0,3.0,1.0,0.0
12075960,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.7645038962364197,0.2784974277019501,0.2538720071315765,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365539550781,0.8769993782043457,0.4253968000411987,0.4057497382164001,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.9990000128746032,0.7052119374275208,0.4419023096561432,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.7620137333869934,0.2756203114986419,0.2647211849689483,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.6592661738395691,0.1771575063467025,0.8145959973335266,285.93634033203125,287.595703125,292.016357421875,286.3009338378906,292.0185852050781,297.0268859863281,286.9413452148437,1.0,0.5145665407180786,1.0,1.0,0.0,1.0,-2.6181952953338623,2.618189811706543,5.5144482757896185e-06,2.0237460136413574,0.4886214435100555,0.4886214435100555,0.0,141.1419677734375,139.0,13391.3017578125,-0.0,1654.828369140625,1.0,283.1499938964844,286.5043640136719,289.2310485839844,290.19482421875,293.1499938964844,293.1499938964844,283.1499938964844,19561.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668377876281738,1.0,0.0,0.0,0.943951427936554,0.9439561367034912,5.945560133113759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.469482421875,0.0,59.798946380615234,1895.4371337890625,0.0,760.4370727539062,0.3149371147155761,1.0,0.0,3.0,1.0,0.0
