time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.7624446749687195,0.2771406769752502,0.2526602149009704,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.8744704723358154,0.4231658577919006,0.4036525189876556,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.9990000128746032,0.7039276957511902,0.4433842599391937,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.7596057057380676,0.2738573253154754,0.2630705237388611,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.6569392681121826,0.175871729850769,0.8088890910148621,286.0472717285156,287.72442626953125,291.9125671386719,286.2553405761719,291.9148254394531,297.0295715332031,287.0526428222656,1.0,0.513437032699585,1.0,1.0,0.0,1.0,-2.6071553230285645,2.607149839401245,5.467887604027055e-06,2.01513671875,0.4661348462104797,0.4661348462104797,0.0,141.39820861816406,142.0,12764.412109375,-0.0,1640.37109375,1.0,283.1499938964844,286.6268615722656,289.1811218261719,290.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,19406.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519726872444153,1.0,0.0,0.0,0.8670991063117981,0.8671035766601562,5.016848092509465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.83447265625,0.0,51.59747314453125,1895.4371337890625,0.0,694.8699951171875,0.3030022084712982,1.0,0.0,3.0,1.0,0.0
12076080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.7624446749687195,0.2771406769752502,0.2526602149009704,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.8744704723358154,0.4231658577919006,0.4036525189876556,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.9990000128746032,0.7039276957511902,0.4433842599391937,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.7596057057380676,0.2738573253154754,0.2630705237388611,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.6569392681121826,0.175871729850769,0.8088890910148621,286.0472717285156,287.72442626953125,291.9125671386719,286.2553405761719,291.9148254394531,297.0295715332031,287.0526428222656,1.0,0.513437032699585,1.0,1.0,0.0,1.0,-2.6071553230285645,2.607149839401245,5.467887604027055e-06,2.01513671875,0.4661348462104797,0.4661348462104797,0.0,141.39820861816406,142.0,12764.412109375,-0.0,1640.37109375,1.0,283.1499938964844,286.6268615722656,289.1811218261719,290.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,19406.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519726872444153,1.0,0.0,0.0,0.8670991063117981,0.8671035766601562,5.016848092509465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.83447265625,0.0,51.59747314453125,1895.4371337890625,0.0,694.8699951171875,0.3030022084712982,1.0,0.0,3.0,1.0,0.0
12076140,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627502441406,0.7595507502555847,0.2758747041225433,0.2515605390071869,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8709253668785095,0.4210398495197296,0.4016875624656677,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.9990000128746032,0.7021334767341614,0.4465750455856323,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627197265625,0.7563480138778687,0.2721529304981231,0.2615068852901459,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1607666015625,0.6538895964622498,0.174636572599411,0.803566038608551,286.1637268066406,287.8541259765625,291.8079528808594,286.20947265625,291.8102111816406,297.0323181152344,287.1693115234375,1.0,0.5132221579551697,1.0,1.0,0.0,1.0,-2.599029779434204,2.599024534225464,5.433740625448991e-06,2.008798122406006,0.4435028731822967,0.4435028731822967,0.0,142.506103515625,130.0,12141.3505859375,-0.0,1633.866455078125,1.0,283.1499938964844,286.7520751953125,289.1324462890625,290.0205993652344,293.1499938964844,293.1499938964844,283.1499938964844,19256.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365443229675293,1.0,0.0,0.0,0.7953154444694519,0.7953197360038757,4.220581928393585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.212158203125,0.0,44.70598602294922,1895.4371337890625,0.0,632.7129516601562,0.2923348248004913,1.0,0.0,3.0,1.0,0.0
12076200,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627502441406,0.7595507502555847,0.2758747041225433,0.2515605390071869,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.8709253668785095,0.4210398495197296,0.4016875624656677,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.9990000128746032,0.7021334767341614,0.4465750455856323,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627197265625,0.7563480138778687,0.2721529304981231,0.2615068852901459,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1607666015625,0.6538895964622498,0.174636572599411,0.803566038608551,286.1637268066406,287.8541259765625,291.8079528808594,286.20947265625,291.8102111816406,297.0323181152344,287.1693115234375,1.0,0.5132221579551697,1.0,1.0,0.0,1.0,-2.599029779434204,2.599024534225464,5.433740625448991e-06,2.008798122406006,0.4435028731822967,0.4435028731822967,0.0,142.506103515625,130.0,12141.3505859375,-0.0,1633.866455078125,1.0,283.1499938964844,286.7520751953125,289.1324462890625,290.0205993652344,293.1499938964844,293.1499938964844,283.1499938964844,19256.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365443229675293,1.0,0.0,0.0,0.7953154444694519,0.7953197360038757,4.220581928393585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.212158203125,0.0,44.70598602294922,1895.4371337890625,0.0,632.7129516601562,0.2923348248004913,1.0,0.0,3.0,1.0,0.0
12076260,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577514648437,0.7607923150062561,0.274849534034729,0.250573068857193,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.25885009765625,0.8722825050354004,0.4192968010902405,0.3999761939048767,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2595520019531,0.9990000128746032,0.7008731365203857,0.4426199495792389,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2576904296875,0.7572156190872192,0.2707348465919494,0.2601031064987182,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.6544937491416931,0.1736083775758743,0.798637866973877,286.2586364746094,287.963623046875,291.7196655273437,286.1708984375,291.7219543457031,297.0344543457031,287.2637023925781,1.0,0.5093931555747986,1.0,1.0,0.0,1.0,-2.5834410190582275,2.583435535430908,5.36902143721818e-06,1.996882438659668,0.4243036806583404,0.4243036806583404,0.0,140.25209045410156,130.0,11598.8779296875,-0.0,1602.1707763671875,1.0,283.1499938964844,286.8544616699219,289.09228515625,289.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,19142.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233105421066284,1.0,0.0,0.0,0.738872230052948,0.7388763427734375,3.642773194201254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.716552734375,0.0,39.77633285522461,1895.4371337890625,0.0,583.8539428710938,0.2842653691768646,1.0,0.0,3.0,1.0,0.0
12076320,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27496337890625,0.7613718509674072,0.2746573090553283,0.2503778338432312,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27606201171875,0.8729457259178162,0.4189682602882385,0.3996429741382599,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.9990000128746032,0.7007830739021301,0.4412551522254944,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749328613281,0.7577162384986877,0.2704657614231109,0.2598259449005127,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731628417969,0.6549032926559448,0.1734145879745483,0.7976542711257935,286.2758483886719,287.9844970703125,291.70281982421875,286.16357421875,291.7051086425781,297.0348815917969,287.2808837890625,1.0,0.5084050297737122,1.0,1.0,0.0,1.0,-2.579652547836304,2.5796470642089844,5.3532944548351225e-06,1.993957996368408,0.4206136465072632,0.4206136465072632,0.0,139.53125,133.0,11493.8515625,-0.0,1593.75927734375,1.0,283.1499938964844,286.8731689453125,289.0846252441406,289.9351501464844,293.1499938964844,293.1499938964844,283.1499938964844,19122.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207565426826477,1.0,0.0,0.0,0.7284822463989258,0.7284864187240601,3.5410447907224813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.849853515625,0.0,38.91399002075195,1895.4371337890625,0.0,574.8734130859375,0.2828104496002197,1.0,0.0,3.0,1.0,0.0
12076380,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38677978515625,0.7614200115203857,0.2735030353069305,0.2492978870868683,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387939453125,0.8728512525558472,0.4169733226299286,0.3977152407169342,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887023925781,0.9990000128746032,0.7005171775817871,0.4392676651477813,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7573089003562927,0.2688203752040863,0.2582305669784546,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847961425781,0.6543862819671631,0.1722496002912521,0.792202889919281,286.3877258300781,288.1151123046875,291.59747314453125,286.1177978515625,291.59979248046875,297.0380249023437,287.3932189941406,1.0,0.5059772729873657,1.0,1.0,0.0,1.0,-2.565171480178833,2.5651662349700928,5.292991772876121e-06,1.98257839679718,0.3974462449550628,0.3974462449550628,0.0,138.17063903808594,136.0,10859.580078125,-0.0,1567.9189453125,1.0,283.1499938964844,286.9904479980469,289.0360107421875,289.8476867675781,293.1499938964844,293.1499938964844,283.1499938964844,19008.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044280290603638,1.0,0.0,0.0,0.6663098931312561,0.666313886642456,2.9624155573060317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.240966796875,0.0,34.0228385925293,1895.4371337890625,0.0,520.6930541992188,0.2742587924003601,1.0,0.0,3.0,1.0,0.0
12076440,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38677978515625,0.7614200115203857,0.2735030353069305,0.2492978870868683,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387939453125,0.8728512525558472,0.4169733226299286,0.3977152407169342,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887023925781,0.9990000128746032,0.7005171775817871,0.4392676651477813,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7573089003562927,0.2688203752040863,0.2582305669784546,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847961425781,0.6543862819671631,0.1722496002912521,0.792202889919281,286.3877258300781,288.1151123046875,291.59747314453125,286.1177978515625,291.59979248046875,297.0380249023437,287.3932189941406,1.0,0.5059772729873657,1.0,1.0,0.0,1.0,-2.565171480178833,2.5651662349700928,5.292991772876121e-06,1.98257839679718,0.3974462449550628,0.3974462449550628,0.0,138.17063903808594,136.0,10859.580078125,-0.0,1567.9189453125,1.0,283.1499938964844,286.9904479980469,289.0360107421875,289.8476867675781,293.1499938964844,293.1499938964844,283.1499938964844,19008.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044280290603638,1.0,0.0,0.0,0.6663098931312561,0.666313886642456,2.9624155573060317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.240966796875,0.0,34.0228385925293,1895.4371337890625,0.0,520.6930541992188,0.2742587924003601,1.0,0.0,3.0,1.0,0.0
12076500,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449157714844,0.7607740163803101,0.2729489207267761,0.2487997263669967,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8720071315765381,0.4160062968730926,0.3968023061752319,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.7002858519554138,0.439519464969635,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4448547363281,0.7564378380775452,0.2680115699768066,0.2574690282344818,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429016113281,0.6535549759864807,0.171683132648468,0.7896660566329956,286.4458923339844,288.1803894042969,291.5448303222656,286.0950012207031,291.5471496582031,297.0396728515625,287.45147705078125,1.0,0.5053026676177979,1.0,1.0,0.0,1.0,-2.559813499450684,2.559808254241944,5.270826022751862e-06,1.9783973693847656,0.3858107924461365,0.3858107924461365,0.0,138.09495544433594,136.0,10549.19140625,-0.0,1560.2869873046875,1.0,283.1499938964844,287.0499267578125,289.0097961425781,289.7998352050781,293.1499938964844,293.1499938964844,283.1499938964844,18956.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957473278045654,1.0,0.0,0.0,0.6370294094085693,0.6370334029197693,2.7077742714709533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.69775390625,0.0,31.8688907623291,1895.4371337890625,0.0,494.0487060546875,0.2703123092651367,1.0,0.0,3.0,1.0,0.0
12076560,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5038757324219,0.7598319053649902,0.2724089920520782,0.2483236193656921,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050964355469,0.8708098530769348,0.4150571227073669,0.3959164321422577,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058898925781,0.9990000128746032,0.6999220848083496,0.4403327107429504,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5038146972656,0.7552705407142639,0.2672099769115448,0.2567244172096252,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018310546875,0.6524688601493835,0.1711237281560897,0.7872108817100525,286.5048828125,288.24560546875,291.49224853515625,286.07232666015625,291.4945678710937,297.0412292480469,287.51055908203125,1.0,0.5049124956130981,1.0,1.0,0.0,1.0,-2.5553081035614014,2.555302858352661,5.252222308627097e-06,1.9748810529708865,0.3741424679756164,0.3741424679756164,0.0,138.2910614013672,139.0,10241.673828125,-0.0,1555.021240234375,1.0,283.1499938964844,287.109375,288.9822082519531,289.75,293.1499938964844,293.1499938964844,283.1499938964844,18901.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864869713783264,1.0,0.0,0.0,0.6088134050369263,0.6088172793388367,2.47321487734098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.099853515625,0.0,29.87060737609864,1895.4371337890625,0.0,467.1648254394531,0.2665959000587463,1.0,0.0,3.0,1.0,0.0
12076620,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6232604980469,0.7572925090789795,0.2713672220706939,0.2474278658628463,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.8676295876502991,0.4132048785686493,0.3942123651504516,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.9990000128746032,0.6987426280975342,0.4432484209537506,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.7522786259651184,0.2656230628490448,0.2552743554115295,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62115478515625,0.6497317552566528,0.1700194627046585,0.7824808955192566,286.624267578125,288.3755798339844,291.3874206542969,286.02740478515625,291.3897399902344,297.0438842773437,287.6300048828125,1.0,0.5047900080680847,1.0,1.0,0.0,1.0,-2.548259973526001,2.5482547283172607,5.223183052294189e-06,1.96937906742096,0.3507185578346252,0.3507185578346252,0.0,139.3122100830078,127.0,9635.79296875,-0.0,1549.9156494140625,1.0,283.1499938964844,287.2274475097656,288.92681884765625,289.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18789.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46634641289711,1.0,0.0,0.0,0.555608332157135,0.5556121468544006,2.0598280414674264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.8955078125,0.0,26.301984786987305,1895.4371337890625,0.0,413.7349548339844,0.2598613202571869,1.0,0.0,3.0,1.0,0.0
12076680,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6232604980469,0.7572925090789795,0.2713672220706939,0.2474278658628463,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.8676295876502991,0.4132048785686493,0.3942123651504516,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.9990000128746032,0.6987426280975342,0.4432484209537506,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.7522786259651184,0.2656230628490448,0.2552743554115295,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62115478515625,0.6497317552566528,0.1700194627046585,0.7824808955192566,286.624267578125,288.3755798339844,291.3874206542969,286.02740478515625,291.3897399902344,297.0438842773437,287.6300048828125,1.0,0.5047900080680847,1.0,1.0,0.0,1.0,-2.548259973526001,2.5482547283172607,5.223183052294189e-06,1.96937906742096,0.3507185578346252,0.3507185578346252,0.0,139.3122100830078,127.0,9635.79296875,-0.0,1549.9156494140625,1.0,283.1499938964844,287.2274475097656,288.92681884765625,289.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18789.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46634641289711,1.0,0.0,0.0,0.555608332157135,0.5556121468544006,2.0598280414674264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.8955078125,0.0,26.301984786987305,1895.4371337890625,0.0,413.7349548339844,0.2598613202571869,1.0,0.0,3.0,1.0,0.0
12076740,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7356872558594,0.7593612670898438,0.2703379690647125,0.2464200556278228,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367858886719,0.8698980212211609,0.411370038986206,0.3923971056938171,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.9990000128746032,0.6978874802589417,0.4377819299697876,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.735595703125,0.7537715435028076,0.2640197873115539,0.253678411245346,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7337951660156,0.6509096622467041,0.1689015626907348,0.7770581245422363,286.736572265625,288.5046691894531,291.2833251953125,285.9831848144531,291.28564453125,297.0462951660156,287.7416076660156,1.0,0.5000695586204529,1.0,1.0,0.0,1.0,-2.5298826694488525,2.5298774242401123,5.148398940946208e-06,1.955311894416809,0.3270469307899475,0.3270469307899475,0.0,136.33877563476562,130.0,9023.6376953125,-0.0,1512.3802490234375,1.0,283.1499938964844,287.3394775390625,288.87469482421875,289.55181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18687.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445930421352386,1.0,0.0,0.0,0.506492018699646,0.5064957737922668,1.7117434580882218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.78515625,0.0,23.233232498168945,1895.4371337890625,0.0,362.8595886230469,0.2540026903152466,1.0,0.0,3.0,1.0,0.0
12076800,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7356872558594,0.7593612670898438,0.2703379690647125,0.2464200556278228,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367858886719,0.8698980212211609,0.411370038986206,0.3923971056938171,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.9990000128746032,0.6978874802589417,0.4377819299697876,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.735595703125,0.7537715435028076,0.2640197873115539,0.253678411245346,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7337951660156,0.6509096622467041,0.1689015626907348,0.7770581245422363,286.736572265625,288.5046691894531,291.2833251953125,285.9831848144531,291.28564453125,297.0462951660156,287.7416076660156,1.0,0.5000695586204529,1.0,1.0,0.0,1.0,-2.5298826694488525,2.5298774242401123,5.148398940946208e-06,1.955311894416809,0.3270469307899475,0.3270469307899475,0.0,136.33877563476562,130.0,9023.6376953125,-0.0,1512.3802490234375,1.0,283.1499938964844,287.3394775390625,288.87469482421875,289.55181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18687.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445930421352386,1.0,0.0,0.0,0.506492018699646,0.5064957737922668,1.7117434580882218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.78515625,0.0,23.233232498168945,1895.4371337890625,0.0,362.8595886230469,0.2540026903152466,1.0,0.0,3.0,1.0,0.0
12076860,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.759591817855835,0.2693332433700561,0.2454813718795776,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.8699872493743896,0.4095696210861206,0.3906607329845428,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471984863281,0.9990000128746032,0.6979950070381165,0.435711532831192,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451538085937,0.7534414529800415,0.262424886226654,0.2521370947360992,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431701660156,0.6505107879638672,0.1678079217672348,0.7719587683677673,286.8461608886719,288.6324768066406,291.1802673339844,285.9399108886719,291.1825561523437,297.0496520996094,287.8517150878906,1.0,0.4977349936962127,1.0,1.0,0.0,1.0,-2.516190767288208,2.516185760498047,5.092489573144121e-06,1.9445509910583496,0.3030961453914642,0.3030961453914642,0.0,134.98638916015625,133.0,8427.2333984375,-0.0,1488.44189453125,1.0,283.1499938964844,287.44464111328125,288.8267517089844,289.45953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18551.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218923449516296,1.0,0.0,0.0,0.460565835237503,0.4682113528251648,1.4153925143034485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2581.7900390625,0.0,20.8687744140625,1895.4371337890625,0.0,316.0425109863281,0.2491188049316406,1.0,0.0,3.0,1.0,0.0
12076920,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.759591817855835,0.2693332433700561,0.2454813718795776,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.8699872493743896,0.4095696210861206,0.3906607329845428,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471984863281,0.9990000128746032,0.6979950070381165,0.435711532831192,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451538085937,0.7534414529800415,0.262424886226654,0.2521370947360992,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431701660156,0.6505107879638672,0.1678079217672348,0.7719587683677673,286.8461608886719,288.6324768066406,291.1802673339844,285.9399108886719,291.1825561523437,297.0496520996094,287.8517150878906,1.0,0.4977349936962127,1.0,1.0,0.0,1.0,-2.516190767288208,2.516185760498047,5.092489573144121e-06,1.9445509910583496,0.3030961453914642,0.3030961453914642,0.0,134.98638916015625,133.0,8427.2333984375,-0.0,1488.44189453125,1.0,283.1499938964844,287.44464111328125,288.8267517089844,289.45953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18551.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218923449516296,1.0,0.0,0.0,0.460565835237503,0.4682113528251648,1.4153925143034485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2581.7900390625,0.0,20.8687744140625,1895.4371337890625,0.0,316.0425109863281,0.2491188049316406,1.0,0.0,3.0,1.0,0.0
12076980,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621887207031,0.7581416368484497,0.2683697044849396,0.244625061750412,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96337890625,0.8680864572525024,0.4078258872032165,0.38902547955513,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642028808594,0.9990000128746032,0.6977500915527344,0.4367285072803497,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9620666503906,0.7514513731002808,0.2608444392681122,0.2506613135337829,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9600524902344,0.6486789584159851,0.1667311489582061,0.767199695110321,286.963134765625,288.75860595703125,291.0785217285156,285.8977355957031,291.080810546875,297.0526733398437,287.96881103515625,1.0,0.4967508614063263,1.0,1.0,0.0,1.0,-2.506924867630005,2.506919860839844,5.054933353676461e-06,1.937322020530701,0.2790910303592682,0.2790910303592682,0.0,135.1094207763672,136.0,7841.58056640625,-0.0,1476.8031005859375,1.0,283.1499938964844,287.552490234375,288.7854309082031,289.37652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18308.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399370789527893,1.0,0.0,0.0,0.4173085987567901,0.4675511121749878,1.1620054252148293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.43701171875,0.0,20.301345825195312,1895.4371337890625,0.0,274.5744323730469,0.2462385445833206,1.0,0.0,3.0,1.0,0.0
12077040,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621887207031,0.7581416368484497,0.2683697044849396,0.244625061750412,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96337890625,0.8680864572525024,0.4078258872032165,0.38902547955513,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642028808594,0.9990000128746032,0.6977500915527344,0.4367285072803497,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9620666503906,0.7514513731002808,0.2608444392681122,0.2506613135337829,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9600524902344,0.6486789584159851,0.1667311489582061,0.767199695110321,286.963134765625,288.75860595703125,291.0785217285156,285.8977355957031,291.080810546875,297.0526733398437,287.96881103515625,1.0,0.4967508614063263,1.0,1.0,0.0,1.0,-2.506924867630005,2.506919860839844,5.054933353676461e-06,1.937322020530701,0.2790910303592682,0.2790910303592682,0.0,135.1094207763672,136.0,7841.58056640625,-0.0,1476.8031005859375,1.0,283.1499938964844,287.552490234375,288.7854309082031,289.37652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18308.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399370789527893,1.0,0.0,0.0,0.4173085987567901,0.4675511121749878,1.1620054252148293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.43701171875,0.0,20.301345825195312,1895.4371337890625,0.0,274.5744323730469,0.2462385445833206,1.0,0.0,3.0,1.0,0.0
12077100,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0194091796875,0.7570202946662903,0.2679012417793274,0.2442236691713333,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205993652344,0.8666646480560303,0.4069717526435852,0.3882404565811157,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.9990000128746032,0.6974060535430908,0.4379902184009552,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0193176269531,0.7500624060630798,0.2600566148757934,0.2499406337738037,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0173645019531,0.6474229693412781,0.1661956012248993,0.7649012207984924,287.0203552246094,288.8209533691406,291.0282592773437,285.87713623046875,291.030517578125,297.05377197265625,288.0258483886719,1.0,0.4966355860233307,1.0,1.0,0.0,1.0,-2.503386974334717,2.503381729125977,5.0406310947437305e-06,1.9345622062683103,0.267036497592926,0.267036497592926,0.0,135.53152465820312,136.0,7561.36669921875,-0.0,1473.977783203125,1.0,283.1499938964844,287.6052551269531,288.7655029296875,289.3359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18228.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882441520690918,1.0,0.0,0.0,0.397552877664566,0.4715026021003723,1.0545912587645034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.307373046875,0.0,20.276874542236328,1895.4371337890625,0.0,255.4994659423828,0.2453545480966568,1.0,0.0,3.0,1.0,0.0
12077160,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745544433594,0.7556943297386169,0.2674317955970764,0.2438312023878097,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07568359375,0.8650012016296387,0.4061189591884613,0.3874672055244446,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0764465332031,0.9990000128746032,0.6968878507614136,0.4396449625492096,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.074462890625,0.7484716773033142,0.2592630982398987,0.249223992228508,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07257080078125,0.6459934115409851,0.1656568348407745,0.7626294493675232,287.0754699707031,288.8827209472656,290.9784545898437,285.8569030761719,290.9806823730469,297.0545654296875,288.08074951171875,1.0,0.4967129528522491,1.0,1.0,0.0,1.0,-2.500383138656616,2.500378131866455,5.028507530369097e-06,1.932220220565796,0.2549219131469726,0.2549219131469726,0.0,136.1425323486328,124.0,7290.09521484375,-0.0,1472.66015625,1.0,283.1499938964844,287.6558532714844,288.7456970214844,289.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18179.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771455883979797,1.0,0.0,0.0,0.3789399862289428,0.4748390018939972,9.598511319097724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.489990234375,0.0,20.263240814208984,1895.4371337890625,0.0,237.1842041015625,0.24465012550354,1.0,0.0,3.0,1.0,0.0
12077220,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.172607421875,0.7577793598175049,0.2664431035518646,0.2428770065307617,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17352294921875,0.8672873973846436,0.4043646156787872,0.3857462704181671,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1741638183594,0.9990000128746032,0.6962047815322876,0.4342414140701294,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1725158691406,0.7498683929443359,0.257616251707077,0.2476012259721756,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1709289550781,0.6471084952354431,0.1645325869321823,0.7572331428527832,287.17333984375,289.00439453125,290.8803405761719,285.817626953125,290.8825378417969,297.0559387207031,288.1776733398437,1.0,0.4920401871204376,1.0,1.0,0.0,1.0,-2.482259511947632,2.4822545051574707,4.95618223794736e-06,1.91835355758667,0.2303686141967773,0.2303686141967773,0.0,133.2360076904297,127.0,6758.78759765625,-0.0,1436.8402099609375,1.0,283.1499938964844,287.7490234375,288.70703125,289.2175598144531,293.1499938964844,293.1499938964844,283.1499938964844,18133.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550290167331695,1.0,0.0,0.0,0.3443370759487152,0.4789288938045501,8.101983972608195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.77783203125,0.0,20.19400405883789,1895.4371337890625,0.0,202.1598052978516,0.2435052692890167,1.0,0.0,3.0,1.0,0.0
12077280,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.172607421875,0.7577793598175049,0.2664431035518646,0.2428770065307617,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17352294921875,0.8672873973846436,0.4043646156787872,0.3857462704181671,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1741638183594,0.9990000128746032,0.6962047815322876,0.4342414140701294,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1725158691406,0.7498683929443359,0.257616251707077,0.2476012259721756,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1709289550781,0.6471084952354431,0.1645325869321823,0.7572331428527832,287.17333984375,289.00439453125,290.8803405761719,285.817626953125,290.8825378417969,297.0559387207031,288.1776733398437,1.0,0.4920401871204376,1.0,1.0,0.0,1.0,-2.482259511947632,2.4822545051574707,4.95618223794736e-06,1.91835355758667,0.2303686141967773,0.2303686141967773,0.0,133.2360076904297,127.0,6758.78759765625,-0.0,1436.8402099609375,1.0,283.1499938964844,287.7490234375,288.70703125,289.2175598144531,293.1499938964844,293.1499938964844,283.1499938964844,18133.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550290167331695,1.0,0.0,0.0,0.3443370759487152,0.4789288938045501,8.101983972608195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.77783203125,0.0,20.19400405883789,1895.4371337890625,0.0,202.1598052978516,0.2435052692890167,1.0,0.0,3.0,1.0,0.0
12077340,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611083984375,0.75792396068573,0.2654061019420624,0.2419290691614151,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.867299497127533,0.402564525604248,0.3840326964855194,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.9990000128746032,0.6963050365447998,0.4322943687438965,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610168457031,0.749372661113739,0.2559216022491455,0.2459821254014969,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25946044921875,0.646577000617981,0.1633820235729217,0.7519509792327881,287.2618408203125,289.1232604980469,290.78448486328125,285.7801208496094,290.78662109375,297.058349609375,288.26617431640625,1.0,0.4897207617759704,1.0,1.0,0.0,1.0,-2.4684202671051025,2.4684154987335205,4.900792646367336e-06,1.9074920415878296,0.2053443193435669,0.2053443193435669,0.0,131.9481658935547,130.0,6260.99169921875,-0.0,1413.730224609375,1.0,283.1499938964844,287.8347473144531,288.6700134277344,289.14239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18115.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330106735229492,1.0,0.0,0.0,0.3124664425849914,0.4808593094348907,6.980427791347665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.869140625,0.0,20.079832077026367,1895.4371337890625,0.0,168.175537109375,0.242522582411766,1.0,0.0,3.0,1.0,0.0
12077400,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611083984375,0.75792396068573,0.2654061019420624,0.2419290691614151,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.867299497127533,0.402564525604248,0.3840326964855194,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.9990000128746032,0.6963050365447998,0.4322943687438965,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610168457031,0.749372661113739,0.2559216022491455,0.2459821254014969,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25946044921875,0.646577000617981,0.1633820235729217,0.7519509792327881,287.2618408203125,289.1232604980469,290.78448486328125,285.7801208496094,290.78662109375,297.058349609375,288.26617431640625,1.0,0.4897207617759704,1.0,1.0,0.0,1.0,-2.4684202671051025,2.4684154987335205,4.900792646367336e-06,1.9074920415878296,0.2053443193435669,0.2053443193435669,0.0,131.9481658935547,130.0,6260.99169921875,-0.0,1413.730224609375,1.0,283.1499938964844,287.8347473144531,288.6700134277344,289.14239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18115.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330106735229492,1.0,0.0,0.0,0.3124664425849914,0.4808593094348907,6.980427791347665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.869140625,0.0,20.079832077026367,1895.4371337890625,0.0,168.175537109375,0.242522582411766,1.0,0.0,3.0,1.0,0.0
12077460,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.7564249634742737,0.2644022107124328,0.2410603910684585,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340576171875,0.865405797958374,0.4008653461933136,0.3824659883975982,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.9990000128746032,0.6959274411201477,0.4333610534667969,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7473384141921997,0.2543100714683532,0.244495540857315,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.6447128653526306,0.162283718585968,0.7471684217453003,287.34039306640625,289.22979736328125,290.69854736328125,285.7473449707031,290.7006530761719,297.0592956542969,288.3445129394531,1.0,0.4887644052505493,1.0,1.0,0.0,1.0,-2.4592416286468506,2.459236860275269,4.864345555688487e-06,1.9003472328186035,0.1819640845060348,0.1819640845060348,0.0,132.09877014160156,130.0,5831.30517578125,-0.0,1402.734375,1.0,283.1499938964844,287.9149169921875,288.6382141113281,289.0770874023437,293.1499938964844,293.1499938964844,283.1499938964844,18104.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129284679889679,1.0,0.0,0.0,0.2853539884090423,0.4818430244922638,6.156937626400349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.4425048828125,0.0,19.9646053314209,1895.4371337890625,0.0,136.87266540527344,0.2417107075452804,1.0,0.0,3.0,1.0,0.0
12077520,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.756244421005249,0.2643125653266907,0.2409842014312744,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.8651828169822693,0.4007154107093811,0.3823292553424835,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.9990000128746032,0.6958643198013306,0.4335415959358215,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7471129894256592,0.2541672587394714,0.2443653494119644,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.6445083022117615,0.1621861457824707,0.7467505931854248,287.3470153808594,289.2389221191406,290.6911926269531,285.7445678710937,290.6932983398437,297.0592956542969,288.3511047363281,1.0,0.4887214004993438,1.0,1.0,0.0,1.0,-2.4585442543029785,2.4585392475128174,4.86158205603715e-06,1.8998045921325684,0.1799139380455017,0.1799139380455017,0.0,132.152587890625,133.0,5795.14404296875,-0.0,1402.0789794921875,1.0,283.1499938964844,287.9219970703125,288.63555908203125,289.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,18103.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111965358257293,1.0,0.0,0.0,0.2830903530120849,0.4819127917289734,6.092317761385857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1760.8785400390625,0.0,19.95474433898925,1895.4371337890625,0.0,134.12646484375,0.2416439056396484,1.0,0.0,3.0,1.0,0.0
12077580,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4259948730469,0.7534385323524475,0.2631556093692779,0.2400161325931549,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42681884765625,0.8617611527442932,0.3988069593906402,0.3806061446666717,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4273681640625,0.9990000128746032,0.6946142911911011,0.4367733895778656,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4259033203125,0.7437660694122314,0.2523406445980072,0.242716759443283,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4245300292969,0.6414895057678223,0.1609353125095367,0.7414708733558655,287.4266357421875,289.3510131835937,290.6007995605469,285.7112121582031,290.60284423828125,297.05816650390625,288.4304504394531,1.0,0.4886229038238525,1.0,1.0,0.0,1.0,-2.450868368148804,2.4508635997772217,4.831237220059848e-06,1.8938392400741573,0.1540376991033554,0.1540376991033554,0.0,133.2797088623047,136.0,5359.10595703125,-0.0,1397.1195068359375,1.0,283.1499938964844,288.01239013671875,288.61962890625,289.0110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18092.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917125821113586,1.0,0.0,0.0,0.2559997141361236,0.4826834201812744,5.358278265532591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.226318359375,0.0,19.837167739868164,1895.4371337890625,0.0,87.13587188720703,0.2408589124679565,1.0,0.0,3.0,1.0,0.0
12077640,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4259948730469,0.7534385323524475,0.2631556093692779,0.2400161325931549,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42681884765625,0.8617611527442932,0.3988069593906402,0.3806061446666717,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4273681640625,0.9990000128746032,0.6946142911911011,0.4367733895778656,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4259033203125,0.7437660694122314,0.2523406445980072,0.242716759443283,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4245300292969,0.6414895057678223,0.1609353125095367,0.7414708733558655,287.4266357421875,289.3510131835937,290.6007995605469,285.7112121582031,290.60284423828125,297.05816650390625,288.4304504394531,1.0,0.4886229038238525,1.0,1.0,0.0,1.0,-2.450868368148804,2.4508635997772217,4.831237220059848e-06,1.8938392400741573,0.1540376991033554,0.1540376991033554,0.0,133.2797088623047,136.0,5359.10595703125,-0.0,1397.1195068359375,1.0,283.1499938964844,288.01239013671875,288.61962890625,289.0110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18092.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917125821113586,1.0,0.0,0.0,0.2559997141361236,0.4826834201812744,5.358278265532591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.226318359375,0.0,19.837167739868164,1895.4371337890625,0.0,87.13587188720703,0.2408589124679565,1.0,0.0,3.0,1.0,0.0
12077700,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4635009765625,0.7517421841621399,0.2625505328178406,0.2395178973674774,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4642639160156,0.8597126603126526,0.3978264629840851,0.3797302842140198,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648132324219,0.9990000128746032,0.6936711668968201,0.4389228224754333,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.46337890625,0.7418090105056763,0.2513964474201202,0.2418736815452575,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620666503906,0.6397334933280945,0.1602871119976043,0.7387760281562805,287.464111328125,289.4056091308594,290.5567626953125,285.6954345703125,290.55877685546875,297.0569152832031,288.4677734375,1.0,0.4888088405132293,1.0,1.0,0.0,1.0,-2.447549104690552,2.44754409790039,4.8181518650380895e-06,1.8912633657455444,0.1409232914447784,0.1409232914447784,0.0,134.09384155273438,136.0,5151.9560546875,-0.0,1396.343505859375,1.0,283.1499938964844,288.0589294433594,288.65936279296875,289.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,18086.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886803746223449,1.0,0.0,0.0,0.2432648241519928,0.4830480813980102,5.034594074970755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.7545166015625,0.0,19.78386116027832,1895.4371337890625,0.0,68.32772827148438,0.2405004054307937,1.0,0.0,3.0,1.0,0.0
12077760,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.7498984932899475,0.2619260251522064,0.2390073835849762,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001220703125,0.8574963212013245,0.3968263566493988,0.3788414895534515,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006408691406,0.9990000128746032,0.6925179958343506,0.441350370645523,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.739708423614502,0.2504293918609619,0.2410146594047546,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979858398437,0.6378530859947205,0.1596219390630722,0.7360314130783081,287.4999694824219,289.4591369628906,290.5135803222656,285.6802978515625,290.5155639648437,297.05535888671875,288.50347900390625,1.0,0.4891128540039062,1.0,1.0,0.0,1.0,-2.444454431533813,2.4444496631622314,4.805975095223403e-06,1.888864636421204,0.1276852339506149,0.1276852339506149,0.0,135.04029846191406,124.0,4951.8212890625,-0.0,1396.4010009765625,1.0,283.1499938964844,288.1065368652344,288.68951416015625,289.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18081.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882880568504333,1.0,0.0,0.0,0.231046661734581,0.4834170937538147,4.7346278009285925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1496.7161865234375,0.0,19.73465919494629,1895.4371337890625,0.0,65.93309020996094,0.2401637583971023,1.0,0.0,3.0,1.0,0.0
12077820,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56182861328125,0.7508836388587952,0.2605939507484436,0.2377756834030151,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5624084472656,0.8586114048957825,0.3947365880012512,0.3768389523029327,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5628356933594,0.9990000128746032,0.6904682517051697,0.437281847000122,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5617370605469,0.739969789981842,0.2484001964330673,0.2390635013580322,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56072998046875,0.6379269361495972,0.1582139283418655,0.7295118570327759,287.56231689453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4317932128906,297.05242919921875,288.5650329589844,1.0,0.4847016930580139,1.0,1.0,0.0,1.0,-2.425520181655884,2.4255154132843018,4.732183242595056e-06,1.8743840456008911,0.100746102631092,0.100746102631092,0.0,132.684814453125,112.0,4564.6962890625,-0.0,1363.0301513671875,1.0,283.1499938964844,288.2039489746094,288.7037048339844,289.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,18072.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877292335033417,1.0,0.0,0.0,0.2080505043268203,0.4841654002666473,4.193864366897061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.61962890625,0.0,19.64754867553711,1895.4371337890625,0.0,62.55693435668945,0.2395507842302322,1.0,0.0,3.0,1.0,0.0
