time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077880,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56182861328125,0.7508836388587952,0.2605939507484436,0.2377756834030151,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5624084472656,0.8586114048957825,0.3947365880012512,0.3768389523029327,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5628356933594,0.9990000128746032,0.6904682517051697,0.437281847000122,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5617370605469,0.739969789981842,0.2484001964330673,0.2390635013580322,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56072998046875,0.6379269361495972,0.1582139283418655,0.7295118570327759,287.56231689453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4317932128906,297.05242919921875,288.5650329589844,1.0,0.4847016930580139,1.0,1.0,0.0,1.0,-2.425520181655884,2.4255154132843018,4.732183242595056e-06,1.8743840456008911,0.100746102631092,0.100746102631092,0.0,132.684814453125,112.0,4564.6962890625,-0.0,1363.0301513671875,1.0,283.1499938964844,288.2039489746094,288.7037048339844,289.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,18072.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877292335033417,1.0,0.0,0.0,0.2080505043268203,0.4841654002666473,4.193864366897061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1375.61962890625,0.0,19.64754867553711,1895.4371337890625,0.0,62.55693435668945,0.2395507842302322,1.0,0.0,3.0,1.0,0.0
12077940,297.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.7554098963737488,0.0,0.2363528907299041,296.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.863933265209198,0.0,0.3746238350868225,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.9990000128746032,0.0,0.4266547262668609,297.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.7435784935951233,0.0,0.2369038760662078,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114807128906,0.6408683657646179,0.0,0.7221121191978455,287.6128234863281,294.1499938964844,290.3500061035156,285.6266174316406,290.3518371582031,297.0511779785156,288.61505126953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.396904945373535,2.396900177001953,4.621369498636341e-06,1.8522769212722776,0.0,0.0,0.0,127.27416229248048,60.0,4199.9443359375,-0.0,1305.905029296875,0.0,283.1499938964844,288.3026123046875,288.70050048828125,289.0070495605469,293.1499938964844,293.1499938964844,278.1499938964844,18063.642578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1868206709623336,0.4849434494972229,3.7174927580707605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.57431983947754,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.7554098963737488,0.0,0.2363528907299041,296.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.863933265209198,0.0,0.3746238350868225,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.9990000128746032,0.0,0.4266547262668609,297.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.7435784935951233,0.0,0.2369038760662078,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114807128906,0.6408683657646179,0.0,0.7221121191978455,287.6128234863281,294.1499938964844,290.3500061035156,285.6266174316406,290.3518371582031,297.0511779785156,288.61505126953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.396904945373535,2.396900177001953,4.621369498636341e-06,1.8522769212722776,0.0,0.0,0.0,127.27416229248048,60.0,4199.9443359375,-0.0,1305.905029296875,0.0,283.1499938964844,288.3026123046875,288.70050048828125,289.0070495605469,293.1499938964844,293.1499938964844,278.1499938964844,18063.642578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1868206709623336,0.4849434494972229,3.7174927580707605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.57431983947754,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852111816406,0.0897584334015846,0.0,0.0006716548814438,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864624023437,0.3784618973731994,0.0,0.000707285827957,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.686767578125,0.3784618973731994,0.0,0.0005223990301601,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849365234375,0.0,0.0,0.0007072847220115,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824951171875,0.0,0.0,0.0033550490625202,287.697265625,294.1499938964844,290.3076477050781,285.61376953125,290.3440856933594,296.67510986328125,287.3362731933594,0.0,0.0,0.7822954654693604,0.7822954654693604,0.2177045494318008,1.0,-0.0071578216738998,0.0072075058706104,-4.9684174882713705e-05,-0.0089980764314532,0.0,0.0,0.0,-0.0376282334327697,60.0,812.3766479492188,-0.0,-3.493183839964331e-06,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,7.392372936010361e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0860739829500383e-16,1.5558293763628702e-15,3.5861886857321144e-22,7.288815384587366e-12,7.288802374161296e-12,1.3253091910227672e-17,0.0,0.0,-0.0,0.0,0.0,2.371375045662253e-26,1.2836558715051545e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,0.0009428143384866,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,0.0006315389764495,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849670410156,0.0,0.0,0.0004664526786655,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,0.0009485912742093,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.680908203125,0.0,0.0,0.0030295965261757,287.69415283203125,294.1499938964844,290.27227783203125,285.603271484375,290.3403015136719,296.221923828125,286.77459716796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074843624606728,0.0071939527988433,0.0002904095454141,-0.0090977260842919,0.0,0.0,0.0,-0.0397632792592048,60.0,332.3495788574219,-0.0,-3.5582359032559907e-06,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.279179018642285e-26,-2.9464848441498987e-26,-1.7205820275019768e-29,6.136143657155648e-18,6.131787724049946e-18,4.355685920872758e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,0.0001203116262331,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815795898437,0.0,0.0,0.0001410271361237,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805114746094,0.0,0.0,0.0001277260744245,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,0.0001253197260666,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,0.000548807089217,287.69061279296875,294.1499938964844,290.2335205078125,285.5920104980469,290.337890625,295.6144104003906,286.5709533691406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012590617407113,0.0024479182902723,-0.001188856549561,-0.0124149518087506,0.0,0.0,0.0,-0.0081870388239622,60.0,126.24697875976562,-0.0,-1.1102127928097617e-07,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0904158808828611e-34,1.5077085694075995e-34,3.205196282172205e-35,6.0865738734402555e-21,4.990871370124336e-21,1.0957025033159204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68017578125,0.0,0.0,9.487124043516816e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806030273437,0.0,0.0,0.0001004041769192,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,7.498032209696248e-05,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,9.98559989966452e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67828369140625,0.0,0.0,0.0004720802535302,287.6891784667969,294.1499938964844,290.1948547363281,285.5809936523437,290.33673095703125,294.99053955078125,286.5288391113281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010108459973707,0.0006352409254759,0.0003756050136871,-0.0141500728204846,0.0,0.0,0.0,-0.0076272599399089,60.0,47.69672393798828,-0.0,-6.966337195990492e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.133483378349724e-42,7.583827288925909e-42,3.906820118537589e-42,8.629778229135403e-21,4.4822292065156e-21,4.1475490226198034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,9.3950548034627e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,9.893915557768196e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6784973144531,0.0,0.0,7.308363274205476e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,9.893398237181827e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,0.0004692848888225,287.6877136230469,294.1499938964844,290.15625,285.5702209472656,290.33526611328125,294.4331359863281,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011850390583,2.8434884669081842e-08,0.0010011566337198,-0.0147610753774642,0.0,0.0,0.0,-0.0077859726734459,60.0,18.834985733032227,-0.0,-6.834606125494247e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.866599876950621e-21,4.434864230717702e-21,4.431735646232919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,9.39368037506938e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,9.892031084746122e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6774597167969,0.0,0.0,7.306253246497363e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780090332031,0.0,0.0,9.891992522170769e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,0.0004692321235779,287.6861572265625,294.1499938964844,290.11773681640625,285.5596618652344,290.33349609375,293.9364929199219,286.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010685073211,5.988811224710844e-09,0.0010010624537244,-0.0147420475259423,0.0,0.0,0.0,-0.0077817356213927,60.0,8.422232627868652,-0.0,-6.83261660583412e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.868784958549211e-21,4.43442559881085e-21,4.4343597636351434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,9.392567881150173e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,9.89084946922958e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67510986328125,0.0,0.0,7.305364852072671e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,9.890821820590644e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.0004691769136115,287.6826477050781,294.1499938964844,290.0409240722656,285.53924560546875,290.3290100097656,293.09698486328125,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.098302364349365,-0.0,-6.83096743614442e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.868831810576094e-21,4.434415501391264e-21,4.434415905288047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758117675781,0.0,0.0,9.392567881150173e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,9.89084946922958e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67510986328125,0.0,0.0,7.305364852072671e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,9.890821820590644e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.0004691769136115,287.6826477050781,294.1499938964844,290.0409240722656,285.53924560546875,290.3290100097656,293.09698486328125,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.098302364349365,-0.0,-6.83096743614442e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.868831810576094e-21,4.434415501391264e-21,4.434415905288047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67315673828125,0.0,0.0,9.391571074957028e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,9.889799548545852e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724853515625,0.0,0.0,7.304589234990999e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,9.889771899906918e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0004691271169576,287.6787414550781,294.1499938964844,289.9643859863281,285.51959228515625,290.3232116699219,292.42510986328125,286.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.362269401550293,-0.0,-6.829486665083095e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67315673828125,0.0,0.0,9.391571074957028e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6735534667969,0.0,0.0,9.889799548545852e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724853515625,0.0,0.0,7.304589234990999e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,9.889771899906918e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0004691271169576,287.6787414550781,294.1499938964844,289.9643859863281,285.51959228515625,290.3232116699219,292.42510986328125,286.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.362269401550293,-0.0,-6.829486665083095e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6701965332031,0.0,0.0,9.390708146383986e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67059326171875,0.0,0.0,9.88889078143984e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,7.303918391698971e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700439453125,0.0,0.0,9.888863860396668e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684265136719,0.0,0.0,0.0004690840432886,287.6744689941406,294.1499938964844,289.88818359375,285.5007019042969,290.316162109375,291.8835754394531,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.177703857421875,-0.0,-6.828202003816841e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6701965332031,0.0,0.0,9.390708146383986e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67059326171875,0.0,0.0,9.88889078143984e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695251464844,0.0,0.0,7.303918391698971e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700439453125,0.0,0.0,9.888863860396668e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684265136719,0.0,0.0,0.0004690840432886,287.6744689941406,294.1499938964844,289.88818359375,285.5007019042969,290.316162109375,291.8835754394531,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.177703857421875,-0.0,-6.828202003816841e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,9.390014020027591e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,9.888159547699615e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,7.303377788048238e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,9.888132626656444e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,0.0004690494097303,287.6698303222656,294.1499938964844,289.8122863769531,285.482421875,290.30792236328125,291.443603515625,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.066858530044556,-0.0,-6.82716319033716e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,9.390014020027591e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,9.888159547699615e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,7.303377788048238e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,9.888132626656444e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,0.0004690494097303,287.6698303222656,294.1499938964844,289.8122863769531,285.482421875,290.30792236328125,291.443603515625,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.066858530044556,-0.0,-6.82716319033716e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,9.3897404440213e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,9.887871419778094e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646728515625,0.0,0.0,7.303164602490142e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651611328125,0.0,0.0,9.88784449873492e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635437011719,0.0,0.0,0.00046903573093,287.6673889160156,294.1499938964844,289.7744445800781,285.4734802246094,290.3033142089844,291.2545471191406,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.0174121856689453,-0.0,-6.826750365007683e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,9.389520710101352e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,9.887640044325964e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66290283203125,0.0,0.0,7.302993617486209e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634216308594,0.0,0.0,9.88761312328279e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66180419921875,0.0,0.0,0.0004690247587859,287.66485595703125,294.1499938964844,289.7366638183594,285.4646911621094,290.2984619140625,291.0828857421875,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,1.9696941375732424,-0.0,-6.82641569937914e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,9.389255865244196e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,9.887360647553578e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,7.302786980289966e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,9.887334454106168e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0004690115456469,287.6596374511719,294.1499938964844,289.661376953125,285.44744873046875,290.2878112792969,290.7839050292969,286.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,1.877769112586975,-0.0,-6.826001452964192e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,9.389255865244196e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,9.887360647553578e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,7.302786980289966e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,9.887334454106168e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0004690115456469,287.6596374511719,294.1499938964844,289.661376953125,285.44744873046875,290.2878112792969,290.7839050292969,286.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,1.877769112586975,-0.0,-6.826001452964192e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,9.389243496116252e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564025878906,0.0,0.0,9.887347550829872e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,7.302777521545067e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,9.88732135738246e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543273925781,0.0,0.0,0.0004690109635703,287.65411376953125,294.1499938964844,289.5863647460937,285.4306030273437,290.27606201171875,290.53338623046875,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,1.7896101474761963,-0.0,-6.825955267686369e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,9.389243496116252e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564025878906,0.0,0.0,9.887347550829872e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,7.302777521545067e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,9.88732135738246e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543273925781,0.0,0.0,0.0004690109635703,287.65411376953125,294.1499938964844,289.5863647460937,285.4306030273437,290.27606201171875,290.53338623046875,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,1.7896101474761963,-0.0,-6.825955267686369e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,9.3895047029946e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.887621854431929e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,7.302979793166742e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,9.887596388580278e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502685546875,0.0,0.0,0.0004690240020863,287.6483459472656,294.1499938964844,289.5116577148437,285.4140930175781,290.2631530761719,290.3207397460937,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,1.7047111988067627,-0.0,-6.826305565255097e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,9.3895047029946e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.887621854431929e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.0,0.0,7.302979793166742e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,9.887596388580278e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502685546875,0.0,0.0,0.0004690240020863,287.6483459472656,294.1499938964844,289.5116577148437,285.4140930175781,290.2631530761719,290.3207397460937,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,1.7047111988067627,-0.0,-6.826305565255097e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477355957031,0.0,0.0,9.390052582602948e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,9.88819811027497e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470947265625,0.0,0.0,7.303405436687171e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,9.888173372019082e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64605712890625,0.0,0.0,0.000469051359687,287.6423645019531,294.1499938964844,289.4372863769531,285.3978271484375,290.2491760253906,290.1376953125,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,1.6227482557296753,-0.0,-6.82707437249519e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477355957031,0.0,0.0,9.390052582602948e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,9.88819811027497e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470947265625,0.0,0.0,7.303405436687171e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,9.888173372019082e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64605712890625,0.0,0.0,0.000469051359687,287.6423645019531,294.1499938964844,289.4372863769531,285.3978271484375,290.2491760253906,290.1376953125,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,1.6227482557296753,-0.0,-6.82707437249519e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,9.390436753164975e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,9.88860338111408e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449279785156,0.0,0.0,7.303704478545114e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453857421875,0.0,0.0,9.888577915262432e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.0004690705973189,287.6393127441406,294.1499938964844,289.4001770019531,285.3897705078125,290.2417907714844,290.0552673339844,287.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,1.5827850103378296,-0.0,-6.827620069316255e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.643310546875,0.0,0.0,9.390895866090432e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6436767578125,0.0,0.0,9.889086504699662e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,7.30406100046821e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,9.889061766443774e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416931152344,0.0,0.0,0.0004690935311373,287.6361999511719,294.1499938964844,289.3631896972656,285.3817443847656,290.234130859375,289.9779357910156,287.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,1.5434587001800537,-0.0,-6.828273768633153e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387634277344,0.0,0.0,9.39203819143586e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.890289220493288e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,7.304949394892901e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,9.8902644822374e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,0.0004691506037488,287.6298217773437,294.1499938964844,289.2893981933594,285.3657531738281,290.218017578125,289.8363952636719,287.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.4666013717651367,-0.0,-6.829907306382665e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387634277344,0.0,0.0,9.39203819143586e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.890289220493288e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,7.304949394892901e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,9.8902644822374e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,0.0004691506037488,287.6298217773437,294.1499938964844,289.2893981933594,285.3657531738281,290.218017578125,289.8363952636719,287.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.4666013717651367,-0.0,-6.829907306382665e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,9.39347519306466e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,9.891801892081276e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,7.306066254386678e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,9.891777881421147e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324768066406,0.0,0.0,0.0004692223737947,287.6233215332031,294.1499938964844,289.2159118652344,285.3498229980469,290.2008972167969,289.7092590332031,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.3919811248779297,-0.0,-6.831970011944577e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,9.39347519306466e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,9.891801892081276e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63348388671875,0.0,0.0,7.306066254386678e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,9.891777881421147e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324768066406,0.0,0.0,0.0004692223737947,287.6233215332031,294.1499938964844,289.2159118652344,285.3498229980469,290.2008972167969,289.7092590332031,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.3919811248779297,-0.0,-6.831970011944577e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,9.395195957040414e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296081542969,0.0,0.0,9.893614333122969e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,7.307405030587688e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,9.893590322462842e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0004693083756137,287.6166381835937,294.1499938964844,289.1427307128906,285.3338623046875,290.1827697753906,289.59344482421875,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.319414734840393,-0.0,-6.834447674464172e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,9.395195957040414e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296081542969,0.0,0.0,9.893614333122969e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,7.307405030587688e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,9.893590322462842e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0004693083756137,287.6166381835937,294.1499938964844,289.1427307128906,285.3338623046875,290.1827697753906,289.59344482421875,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.319414734840393,-0.0,-6.834447674464172e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,9.397185203852132e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,9.89570835372433e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,7.308951171580702e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,9.895685070659964e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62274169921875,0.0,0.0,0.0004694077651947,287.6098022460937,294.1499938964844,289.0698547363281,285.3177795410156,290.1636962890625,289.48651123046875,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.2487411499023438,-0.0,-6.8373154249457e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,9.397185203852132e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,9.89570835372433e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,7.308951171580702e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,9.895685070659964e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62274169921875,0.0,0.0,0.0004694077651947,287.6098022460937,294.1499938964844,289.0698547363281,285.3177795410156,290.1636962890625,289.48651123046875,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.2487411499023438,-0.0,-6.8373154249457e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,9.398272959515452e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,9.896854317048565e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,7.309797365451232e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,9.896830306388438e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202392578125,0.0,0.0,0.0004694621020462,287.6063537597656,294.1499938964844,289.03350830078125,285.3096923828125,290.1537780761719,289.435791015625,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.2140684127807615,-0.0,-6.83888572439173e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
