time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080160,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192626953125,0.0,0.0,9.399418922839686e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,9.898059943225236e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6186828613281,0.0,0.0,7.310688670258969e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191101074219,0.0,0.0,9.89803666016087e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,0.0004695193201769,287.6028747558594,294.1499938964844,288.9972839355469,285.3015441894531,290.14361572265625,289.3866577148437,287.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.1798168420791626,-0.0,-6.84053986788058e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,9.40186728257686e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61444091796875,0.0,0.0,9.9006385426037e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,7.31259206077084e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,9.900615259539336e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,0.0004696416435763,287.5958251953125,294.1499938964844,288.92498779296875,285.2850646972656,290.1226501464844,289.2923889160156,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,1.1125099658966064,-0.0,-6.844077660161929e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141052246094,0.0,0.0,9.40186728257686e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61444091796875,0.0,0.0,9.9006385426037e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,7.31259206077084e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,9.900615259539336e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,0.0004696416435763,287.5958251953125,294.1499938964844,288.92498779296875,285.2850646972656,290.1226501464844,289.2923889160156,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,1.1125099658966064,-0.0,-6.844077660161929e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088562011719,0.0,0.0,9.404485899722204e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60919189453125,0.0,0.0,9.903395402943715e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,7.31462860130705e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087341308594,0.0,0.0,9.903372847475111e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073608398437,0.0,0.0,0.0004697724652942,287.58868408203125,294.1499938964844,288.85302734375,285.268310546875,290.1007385253906,289.2025146484375,287.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.0467004776000977,-0.0,-6.847865563486266e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088562011719,0.0,0.0,9.404485899722204e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60919189453125,0.0,0.0,9.903395402943715e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,7.31462860130705e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087341308594,0.0,0.0,9.903372847475111e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073608398437,0.0,0.0,0.0004697724652942,287.58868408203125,294.1499938964844,288.85302734375,285.268310546875,290.1007385253906,289.2025146484375,287.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.0467004776000977,-0.0,-6.847865563486266e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.0,0.0,9.40719255595468e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,9.906246123136953e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029663085937,0.0,0.0,7.316733535844833e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,9.906223567668349e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60205078125,0.0,0.0,0.0004699076816905,287.5814208984375,294.1499938964844,288.7813720703125,285.2511901855469,290.07794189453125,289.1161804199219,287.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,0.9822750091552734,-0.0,-6.851782785588513e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.0,0.0,9.40719255595468e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,9.906246123136953e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029663085937,0.0,0.0,7.316733535844833e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,9.906223567668349e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60205078125,0.0,0.0,0.0004699076816905,287.5814208984375,294.1499938964844,288.7813720703125,285.2511901855469,290.07794189453125,289.1161804199219,287.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,0.9822750091552734,-0.0,-6.851782785588513e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,9.409897029399872e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,9.909093205351382e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975646972656,0.0,0.0,7.318836287595332e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979919433594,0.0,0.0,9.90907064988278e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,0.0004700427816715,287.5741271972656,294.1499938964844,288.7099914550781,285.2336120605469,290.0542907714844,289.03271484375,287.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797619789838,60.0,0.9191364645957948,-0.0,-6.85569787606255e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,9.409897029399872e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,9.909093205351382e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975646972656,0.0,0.0,7.318836287595332e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979919433594,0.0,0.0,9.90907064988278e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,0.0004700427816715,287.5741271972656,294.1499938964844,288.7099914550781,285.2336120605469,290.0542907714844,289.03271484375,287.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797619789838,60.0,0.9191364645957948,-0.0,-6.85569787606255e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,9.41121979849413e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,9.910485823638736e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,7.319865108001977e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,9.910463995765896e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,0.0004701088764704,287.5704345703125,294.1499938964844,288.6744384765625,285.22467041015625,290.0421142578125,288.99188232421875,287.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,0.8880234360694885,-0.0,-6.857612788735423e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,9.41250764299184e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59295654296875,0.0,0.0,9.911842789733782e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,7.32086700736545e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,9.911820234265178e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0004701732250396,287.5667419433594,294.1499938964844,288.6389465332031,285.215576171875,290.0297546386719,288.9515686035156,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,0.8571951389312744,-0.0,-6.859478673959529e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58709716796875,0.0,0.0,9.414937085239215e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,9.914401016430928e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,7.322756573557854e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.914379188558088e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,0.0004702945880126,287.5592956542969,294.1499938964844,288.56817626953125,285.1969909667969,290.0044250488281,288.8723449707031,287.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957351573381e-09,0.001003285171464,-0.0154235241934657,0.0,0.0,0.0,-0.0079106921330094,60.0,0.7963597178459167,-0.0,-6.862995860501543e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58709716796875,0.0,0.0,9.414937085239215e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,9.914401016430928e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,7.322756573557854e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.914379188558088e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,0.0004702945880126,287.5592956542969,294.1499938964844,288.56817626953125,285.1969909667969,290.0044250488281,288.8723449707031,287.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957351573381e-09,0.001003285171464,-0.0154235241934657,0.0,0.0,0.0,-0.0079106921330094,60.0,0.7963597178459167,-0.0,-6.862995860501543e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814819335937,0.0,0.0,9.417100227437912e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.581787109375,0.0,0.0,9.916678391164167e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809631347656,0.0,0.0,7.324438047362491e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58135986328125,0.0,0.0,9.916656563291326e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,0.0004704026505351,287.5517883300781,294.1499938964844,288.49774169921875,285.17779541015625,289.9782409667969,288.7947082519531,287.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570440059344e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,0.7365612387657166,-0.0,-6.866125090709829e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814819335937,0.0,0.0,9.417100227437912e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.581787109375,0.0,0.0,9.916678391164167e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809631347656,0.0,0.0,7.324438047362491e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58135986328125,0.0,0.0,9.916656563291326e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,0.0004704026505351,287.5517883300781,294.1499938964844,288.49774169921875,285.17779541015625,289.9782409667969,288.7947082519531,287.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570440059344e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,0.7365612387657166,-0.0,-6.866125090709829e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758361816406,0.0,0.0,9.418914851266892e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,9.918589057633652e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,7.325849583139643e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.918567957356572e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744323730469,0.0,0.0,0.0004704933089669,287.5442810058594,294.1499938964844,288.4275817871094,285.1579284667969,289.9512939453125,288.71844482421875,287.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298114918479314e-09,0.0010037055471912,-0.0155522935092449,0.0,0.0,0.0,-0.0079350611194968,60.0,0.6777318120002747,-0.0,-6.868748414490258e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758361816406,0.0,0.0,9.418914851266892e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,9.918589057633652e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,7.325849583139643e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.918567957356572e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744323730469,0.0,0.0,0.0004704933089669,287.5442810058594,294.1499938964844,288.4275817871094,285.1579284667969,289.9512939453125,288.71844482421875,287.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298114918479314e-09,0.0010037055471912,-0.0155522935092449,0.0,0.0,0.0,-0.0079350611194968,60.0,0.6777318120002747,-0.0,-6.868748414490258e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,9.42030528676696e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,9.920052980305628e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696105957031,0.0,0.0,7.326930062845349e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,9.920031880028546e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0004705627798102,287.53668212890625,294.1499938964844,288.35772705078125,285.1373291015625,289.923583984375,288.6434020996094,287.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315237666143503e-09,0.0010038518812507,-0.0155971478670835,0.0,0.0,0.0,-0.0079435501247644,60.0,0.6198141574859619,-0.0,-6.870752855547836e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57012939453125,0.0,0.0,9.42030528676696e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,9.920052980305628e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696105957031,0.0,0.0,7.326930062845349e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,9.920031880028546e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0004705627798102,287.53668212890625,294.1499938964844,288.35772705078125,285.1373291015625,289.923583984375,288.6434020996094,287.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315237666143503e-09,0.0010038518812507,-0.0155971478670835,0.0,0.0,0.0,-0.0079435501247644,60.0,0.6198141574859619,-0.0,-6.870752855547836e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672607421875,0.0,0.0,9.420820424566044e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675354003906,0.0,0.0,9.920595039147884e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,7.327330968109891e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.567138671875,0.0,0.0,9.920573938870804e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658874511719,0.0,0.0,0.0004705885075964,287.53289794921875,294.1499938964844,288.3229064941406,285.1267395019531,289.909423828125,288.60626220703125,287.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,0.5911838412284851,-0.0,-6.871491819993025e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,9.421201684745029e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,9.920996672008188e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638427734375,0.0,0.0,7.327627099584788e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,9.920975571731104e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,0.0004706075706053,287.5290832519531,294.1499938964844,288.2881774902344,285.115966796875,289.8951110839844,288.56939697265625,287.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,0.5627623796463013,-0.0,-6.872036806271353e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,9.42153637879528e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,9.921348828356712e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,7.327887578867376e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584716796875,0.0,0.0,9.921328455675392e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,0.0004706243053078,287.521484375,294.1499938964844,288.21893310546875,285.09375,289.86590576171875,288.49639892578125,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330186153036266e-09,0.0010039798216894,-0.0156363043934106,0.0,0.0,0.0,-0.0079509606584906,60.0,0.5065200328826904,-0.0,-6.872502922306013e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,9.42153637879528e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,9.921348828356712e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,7.327887578867376e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584716796875,0.0,0.0,9.921328455675392e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,0.0004706243053078,287.521484375,294.1499938964844,288.21893310546875,285.09375,289.86590576171875,288.49639892578125,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330186153036266e-09,0.0010039798216894,-0.0156363043934106,0.0,0.0,0.0,-0.0079509606584906,60.0,0.5065200328826904,-0.0,-6.872502922306013e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,9.421234426554292e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,9.921030869008972e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55224609375,0.0,0.0,7.327651837840676e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,9.921010496327654e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,0.0004706092295236,287.51385498046875,294.1499938964844,288.1499938964844,285.0706481933594,289.83599853515625,288.4242858886719,287.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039522312581,6.326227541819662e-09,0.0010039459448307,-0.0156259350478649,0.0,0.0,0.0,-0.0079489983618259,60.0,0.4510585069656372,-0.0,-6.87203893789956e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,9.421234426554292e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,9.921030869008972e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55224609375,0.0,0.0,7.327651837840676e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526428222656,0.0,0.0,9.921010496327654e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,0.0004706092295236,287.51385498046875,294.1499938964844,288.1499938964844,285.0706481933594,289.83599853515625,288.4242858886719,287.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039522312581,6.326227541819662e-09,0.0010039459448307,-0.0156259350478649,0.0,0.0,0.0,-0.0079489983618259,60.0,0.4510585069656372,-0.0,-6.87203893789956e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.419590787729248e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,9.919299191096798e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464172363281,0.0,0.0,7.326373452087864e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,9.91927954601124e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54559326171875,0.0,0.0,0.0004705271276179,287.5061950683594,294.1499938964844,288.08233642578125,285.046142578125,289.805419921875,288.3531494140625,287.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055534127443025e-09,0.0010037692263722,-0.0155717795714735,0.0,0.0,0.0,-0.0079387491568923,60.0,0.3965755105018616,-0.0,-6.869618829341563e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.419590787729248e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,9.919299191096798e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464172363281,0.0,0.0,7.326373452087864e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,9.91927954601124e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54559326171875,0.0,0.0,0.0004705271276179,287.5061950683594,294.1499938964844,288.08233642578125,285.046142578125,289.805419921875,288.3531494140625,287.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055534127443025e-09,0.0010037692263722,-0.0155717795714735,0.0,0.0,0.0,-0.0079387491568923,60.0,0.3965755105018616,-0.0,-6.869618829341563e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.541015625,0.0,0.0,9.415855311090128e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54132080078125,0.0,0.0,9.91536580841057e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,7.32346743461676e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,9.915346163325012e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53973388671875,0.0,0.0,0.0004703405429609,287.49853515625,294.1499938964844,288.01678466796875,285.0198974609375,289.774169921875,288.283447265625,287.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033759754151,6.258823237459411e-09,0.0010033696889877,-0.0154493674635887,0.0,0.0,0.0,-0.0079155834391713,60.0,0.3437665104866028,-0.0,-6.864149781904416e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.541015625,0.0,0.0,9.415855311090128e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54132080078125,0.0,0.0,9.91536580841057e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,7.32346743461676e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,9.915346163325012e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53973388671875,0.0,0.0,0.0004703405429609,287.49853515625,294.1499938964844,288.01678466796875,285.0198974609375,289.774169921875,288.283447265625,287.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033759754151,6.258823237459411e-09,0.0010033696889877,-0.0154493674635887,0.0,0.0,0.0,-0.0079155834391713,60.0,0.3437665104866028,-0.0,-6.864149781904416e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380859375,0.0,0.0,9.413238149136304e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,9.912608948070556e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,7.321431621676311e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,9.912589302984998e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,0.0004702098085545,287.4947204589844,294.1499938964844,287.9847717285156,285.0061340332031,289.75836181640625,288.2492980957031,287.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993691131472,60.0,0.3180634379386902,-0.0,-6.860323509272348e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,9.410145867150276e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.535400390625,0.0,0.0,9.909352957038207e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53466796875,0.0,0.0,7.319026917684823e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350341796875,0.0,0.0,9.909334039548412e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338439941406,0.0,0.0,0.0004700553545262,287.49090576171875,294.1499938964844,287.9532165527344,284.99200439453125,289.74237060546875,288.2156066894531,287.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625199407339,0.0,0.0,0.0,-0.0078802239149808,60.0,0.2928095161914825,-0.0,-6.855806589101121e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,9.402615978615358e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,9.901423618430272e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,7.313169771805406e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,9.901404700940476e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,0.0004696792457252,287.4832763671875,294.1499938964844,287.8914794921875,284.962646484375,289.7100524902344,288.1498413085937,287.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,0.2435950934886932,-0.0,-6.844817335149855e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,9.402615978615358e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,9.901423618430272e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,7.313169771805406e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,9.901404700940476e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,0.0004696792457252,287.4832763671875,294.1499938964844,287.8914794921875,284.962646484375,289.7100524902344,288.1498413085937,287.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,0.2435950934886932,-0.0,-6.844817335149855e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,9.393448272021487e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,9.891769150272012e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,7.306038605747744e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,9.891750232782216e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.000469221296953,287.47564697265625,294.1499938964844,287.8314514160156,284.9319763183594,289.67724609375,288.0862731933594,287.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165302187204,0.0,0.0,0.0,-0.0077768983319401,60.0,0.1960503160953521,-0.0,-6.831454868461152e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,9.393448272021487e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235900878906,0.0,0.0,9.891769150272012e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,7.306038605747744e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,9.891750232782216e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.000469221296953,287.47564697265625,294.1499938964844,287.8314514160156,284.9319763183594,289.67724609375,288.0862731933594,287.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165302187204,0.0,0.0,0.0,-0.0077768983319401,60.0,0.1960503160953521,-0.0,-6.831454868461152e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,9.382847201777622e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,9.88060564850457e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,7.297793490579352e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,9.880587458610536e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0004686917818617,287.4680480957031,294.1499938964844,287.77294921875,284.9000549316406,289.6440124511719,288.02496337890625,287.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846807038523138e-09,0.0009998467285186,-0.014370048418641,0.0,0.0,0.0,-0.0077113304287195,60.0,0.150065541267395,-0.0,-6.816024722411387e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,9.382847201777622e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,9.88060564850457e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,7.297793490579352e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,9.880587458610536e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,0.0004686917818617,287.4680480957031,294.1499938964844,287.77294921875,284.9000549316406,289.6440124511719,288.02496337890625,287.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846807038523138e-09,0.0009998467285186,-0.014370048418641,0.0,0.0,0.0,-0.0077113304287195,60.0,0.150065541267395,-0.0,-6.816024722411387e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,9.371032501803712e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51171875,0.0,0.0,9.868163760984316e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.510986328125,0.0,0.0,7.288603956112638e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113525390625,0.0,0.0,9.86814557109028e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102233886719,0.0,0.0,0.0004681016143877,287.4604797363281,294.1499938964844,287.7158203125,284.8670349121094,289.6103820800781,287.96588134765625,287.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699414717952322e-09,0.0009985864162445,-0.0139839258044958,0.0,0.0,0.0,-0.0076382616534829,60.0,0.1055331975221633,-0.0,-6.798849483402591e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,9.371032501803712e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51171875,0.0,0.0,9.868163760984316e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.510986328125,0.0,0.0,7.288603956112638e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113525390625,0.0,0.0,9.86814557109028e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102233886719,0.0,0.0,0.0004681016143877,287.4604797363281,294.1499938964844,287.7158203125,284.8670349121094,289.6103820800781,287.96588134765625,287.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699414717952322e-09,0.0009985864162445,-0.0139839258044958,0.0,0.0,0.0,-0.0076382616534829,60.0,0.1055331975221633,-0.0,-6.798849483402591e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
