time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082500,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,9.36473734327592e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087585449219,0.0,0.0,9.861535363597795e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080261230469,0.0,0.0,7.283707964234054e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,9.861516446107998e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072631835937,0.0,0.0,0.0004677871766034,287.4566955566406,294.1499938964844,287.687744140625,284.85015869140625,289.5934143066406,287.9371643066406,287.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782143428921,0.0,0.0,0.0,-0.0075993337668478,60.0,0.0837882384657859,-0.0,-6.789708351107039e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,9.35822317842394e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,9.854674863163382e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,7.278640259755775e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.854656673269346e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043029785156,0.0,0.0,0.0004674617666751,287.45294189453125,294.1499938964844,287.65997314453125,284.83306884765625,289.5763854980469,287.9089660644531,287.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653298348188,0.0,0.0,0.0,-0.0075590489432215,60.0,0.0623603463172912,-0.0,-6.78025458000775e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,9.344637510366738e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4998474121094,0.0,0.0,9.840368147706612e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991455078125,0.0,0.0,7.268073386512697e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994812011719,0.0,0.0,9.840349957812576e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.0,0.0,0.0004667831526603,287.4454040527344,294.1499938964844,287.605224609375,284.7981872558594,289.54205322265625,287.8540954589844,287.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370181188624201e-09,0.0009957711445167,-0.0131214149296283,0.0,0.0,0.0,-0.0074750464409589,60.0,0.020391184836626,-0.0,-6.76056330917163e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,9.344637510366738e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4998474121094,0.0,0.0,9.840368147706612e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991455078125,0.0,0.0,7.268073386512697e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994812011719,0.0,0.0,9.840349957812576e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.0,0.0,0.0004667831526603,287.4454040527344,294.1499938964844,287.605224609375,284.7981872558594,289.54205322265625,287.8540954589844,287.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370181188624201e-09,0.0009957711445167,-0.0131214149296283,0.0,0.0,0.0,-0.0074750464409589,60.0,0.020391184836626,-0.0,-6.76056330917163e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,9.330477769253775e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,9.825457527767868e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49322509765625,0.0,0.0,7.257060497067869e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,9.825440065469591e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,0.0004660758713725,287.4379272460937,294.1499938964844,287.5514221191406,284.7626037597656,289.5074157714844,287.8011474609375,287.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585117524435e-09,0.000994261004962,-0.0126587646082043,0.0,0.0,0.0,-0.0073875002562999,60.0,-0.0204532109200954,-0.0,-6.74007125667231e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,9.330477769253775e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,9.825457527767868e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49322509765625,0.0,0.0,7.257060497067869e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,9.825440065469591e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,0.0004660758713725,287.4379272460937,294.1499938964844,287.5514221191406,284.7626037597656,289.5074157714844,287.8011474609375,287.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585117524435e-09,0.000994261004962,-0.0126587646082043,0.0,0.0,0.0,-0.0073875002562999,60.0,-0.0204532109200954,-0.0,-6.74007125667231e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877624511719,0.0,0.0,9.315936040366068e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880065917969,0.0,0.0,9.810143819777296e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,7.24575002095662e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,9.810127085074782e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,0.000465349497972,287.43048095703125,294.1499938964844,287.4984130859375,284.7263488769531,289.4725341796875,287.7500305175781,287.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012228854184286e-09,0.0009927102364599,-0.012183635495603,0.0,0.0,0.0,-0.0072975941002368,60.0,-0.0602969191968441,-0.0,-6.719059797433148e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877624511719,0.0,0.0,9.315936040366068e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880065917969,0.0,0.0,9.810143819777296e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,7.24575002095662e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,9.810127085074782e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,0.000465349497972,287.43048095703125,294.1499938964844,287.4984130859375,284.7263488769531,289.4725341796875,287.7500305175781,287.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012228854184286e-09,0.0009927102364599,-0.012183635495603,0.0,0.0,0.0,-0.0072975941002368,60.0,-0.0602969191968441,-0.0,-6.719059797433148e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818725585937,0.0,0.0,9.301184036303312e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,9.794608922675252e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,7.234275108203292e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,9.794591460376978e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,0.0004646125889848,287.423095703125,294.1499938964844,287.4460754394531,284.6895446777344,289.4373779296875,287.7005615234375,287.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.8282480236139236e-09,0.0009911369998008,-0.0117016211152076,0.0,0.0,0.0,-0.0072063864208757,60.0,-0.0992588028311729,-0.0,-6.69777762141166e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818725585937,0.0,0.0,9.301184036303312e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,9.794608922675252e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,7.234275108203292e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,9.794591460376978e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,0.0004646125889848,287.423095703125,294.1499938964844,287.4460754394531,284.6895446777344,289.4373779296875,287.7005615234375,287.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.8282480236139236e-09,0.0009911369998008,-0.0117016211152076,0.0,0.0,0.0,-0.0072063864208757,60.0,-0.0992588028311729,-0.0,-6.69777762141166e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,9.293776383856311e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791564941406,0.0,0.0,9.786809096112847e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784851074219,0.0,0.0,7.228514004964381e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47882080078125,0.0,0.0,9.786791633814572e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.477783203125,0.0,0.0,0.0004642425919882,287.4194030761719,294.1499938964844,287.42010498046875,284.6709899902344,289.419677734375,287.6764831542969,287.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.735876579786691e-09,0.0009903471218422,-0.0114596132189035,0.0,0.0,0.0,-0.0071605942212045,60.0,-0.11841831356287,-0.0,-6.687105269520546e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,9.28637309698388e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762268066406,0.0,0.0,9.779012179933488e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755554199219,0.0,0.0,7.222755812108517e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,9.778995445230976e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.474853515625,0.0,0.0,0.0004638727696146,287.4157409667969,294.1499938964844,287.3942565917969,284.6523132324219,289.4019470214844,287.6527709960937,287.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643549544880443e-09,0.0009895575931295,-0.011217719875276,0.0,0.0,0.0,-0.0071148234419524,60.0,-0.1374133378267288,-0.0,-6.676446417941406e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,9.271633462049068e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703369140625,0.0,0.0,9.763490379555152e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696655273437,0.0,0.0,7.211291085695848e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,9.7634743724484e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,0.0004631365009117,287.4084167480469,294.1499938964844,287.3428039550781,284.61474609375,289.3663024902344,287.6063232421875,287.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736580031404e-09,0.0009879858698695,-0.0107361292466521,0.0,0.0,0.0,-0.0070236991159617,60.0,-0.1749727576971054,-0.0,-6.655250928133682e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,9.271633462049068e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703369140625,0.0,0.0,9.763490379555152e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696655273437,0.0,0.0,7.211291085695848e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,9.7634743724484e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.468994140625,0.0,0.0,0.0004631365009117,287.4084167480469,294.1499938964844,287.3428039550781,284.61474609375,289.3663024902344,287.6063232421875,287.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736580031404e-09,0.0009879858698695,-0.0107361292466521,0.0,0.0,0.0,-0.0070236991159617,60.0,-0.1749727576971054,-0.0,-6.655250928133682e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,9.257078636437654e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644775390625,0.0,0.0,9.748163574840872e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,7.199971150839701e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,9.748147567734122e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.463134765625,0.0,0.0,0.0004624094872269,287.4011535644531,294.1499938964844,287.2915954589844,284.5769348144531,289.3304443359375,287.5611572265625,287.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278231546805955e-09,0.0009864337043836,-0.0102605791762471,0.0,0.0,0.0,-0.0069337193854153,60.0,-0.2119999825954437,-0.0,-6.634354576817715e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,9.257078636437654e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644775390625,0.0,0.0,9.748163574840872e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,7.199971150839701e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,9.748147567734122e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.463134765625,0.0,0.0,0.0004624094872269,287.4011535644531,294.1499938964844,287.2915954589844,284.5769348144531,289.3304443359375,287.5611572265625,287.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278231546805955e-09,0.0009864337043836,-0.0102605791762471,0.0,0.0,0.0,-0.0069337193854153,60.0,-0.2119999825954437,-0.0,-6.634354576817715e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584045410156,0.0,0.0,9.242803207598628e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,9.733130718814208e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,7.188867311924696e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45831298828125,0.0,0.0,9.733114711707458e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0004616964142769,287.3939514160156,294.1499938964844,287.24041748046875,284.5389709472656,289.2943725585937,287.51715087890625,287.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100205952539682e-09,0.0009849113412201,-0.0097941383719444,0.0,0.0,0.0,-0.0068454639986157,60.0,-0.2486212253570556,-0.0,-6.613890946027824e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584045410156,0.0,0.0,9.242803207598628e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,9.733130718814208e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,7.188867311924696e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45831298828125,0.0,0.0,9.733114711707458e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0004616964142769,287.3939514160156,294.1499938964844,287.24041748046875,284.5389709472656,289.2943725585937,287.51715087890625,287.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100205952539682e-09,0.0009849113412201,-0.0097941383719444,0.0,0.0,0.0,-0.0068454639986157,60.0,-0.2486212253570556,-0.0,-6.613890946027824e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,9.228885028278456e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,9.718473302200437e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,7.178041414590552e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,9.718457295093684e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,0.0004610011528711,287.38677978515625,294.1499938964844,287.189208984375,284.5009460449219,289.2580871582031,287.4742126464844,287.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266310203345264e-09,0.0009834270458668,-0.0093393521383404,0.0,0.0,0.0,-0.0067594153806567,60.0,-0.2849560379981994,-0.0,-6.593969459345318e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,9.228885028278456e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,9.718473302200437e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,7.178041414590552e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,9.718457295093684e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,0.0004610011528711,287.38677978515625,294.1499938964844,287.189208984375,284.5009460449219,289.2580871582031,287.4742126464844,287.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266310203345264e-09,0.0009834270458668,-0.0093393521383404,0.0,0.0,0.0,-0.0067594153806567,60.0,-0.2849560379981994,-0.0,-6.593969459345318e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496765136719,0.0,0.0,9.222092194249852e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499206542969,0.0,0.0,9.711320308269932e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44927978515625,0.0,0.0,7.172758341766894e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495849609375,0.0,0.0,9.711304301163182e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,0.0004606618604157,287.3832092285156,294.1499938964844,287.1635131835937,284.4819641113281,289.2398681640625,287.453125,287.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841920559466416e-09,0.0009827027097344,-0.0091174002736806,0.0,0.0,0.0,-0.0067174206487834,60.0,-0.3030506074428558,-0.0,-6.584257761232949e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44677734375,0.0,0.0,9.215388854499906e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,9.704261174192652e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4463806152344,0.0,0.0,7.16754439054057e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466857910156,0.0,0.0,9.704245894681662e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.0004603270208463,287.3796691894531,294.1499938964844,287.13775634765625,284.4629821777344,289.2215881347656,287.4322204589844,287.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,-0.321119487285614,-0.0,-6.574681066240373e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,9.202364890370518e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44122314453125,0.0,0.0,9.690546721685678e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,7.157414802350104e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,9.690530714578928e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,0.0004596764629241,287.3725891113281,294.1499938964844,287.0859375,284.4251403808594,289.18487548828125,287.3910827636719,287.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806025773286,3.595906239439728e-09,0.0009805989684537,-0.0084728011861443,0.0,0.0,0.0,-0.0065954602323472,60.0,-0.357234239578247,-0.0,-6.556093978815626e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,9.202364890370518e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44122314453125,0.0,0.0,9.690546721685678e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,7.157414802350104e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,9.690530714578928e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,0.0004596764629241,287.3725891113281,294.1499938964844,287.0859375,284.4251403808594,289.18487548828125,287.3910827636719,287.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806025773286,3.595906239439728e-09,0.0009805989684537,-0.0084728011861443,0.0,0.0,0.0,-0.0065954602323472,60.0,-0.357234239578247,-0.0,-6.556093978815626e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43524169921875,0.0,0.0,9.18986406759359e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,9.677382331574336e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4348449707031,0.0,0.0,7.147691212594509e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,9.677367052063346e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342041015625,0.0,0.0,0.0004590520402416,287.3655700683594,294.1499938964844,287.0336303710937,284.38751220703125,289.14794921875,287.3506774902344,287.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792692726477,3.440006501875814e-09,0.0009792657801881,-0.0080643128603696,0.0,0.0,0.0,-0.0065181734971702,60.0,-0.393414556980133,-0.0,-6.538277830259176e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43524169921875,0.0,0.0,9.18986406759359e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,9.677382331574336e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4348449707031,0.0,0.0,7.147691212594509e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,9.677367052063346e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342041015625,0.0,0.0,0.0004590520402416,287.3655700683594,294.1499938964844,287.0336303710937,284.38751220703125,289.14794921875,287.3506774902344,287.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792692726477,3.440006501875814e-09,0.0009792657801881,-0.0080643128603696,0.0,0.0,0.0,-0.0065181734971702,60.0,-0.393414556980133,-0.0,-6.538277830259176e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,9.177909669233486e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297180175781,0.0,0.0,9.664793469710276e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,7.138393266359344e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,9.664778190199286e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,0.0004584548878483,287.3586120605469,294.1499938964844,286.98065185546875,284.3501892089844,289.1108093261719,287.3109130859375,287.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290914651898902e-09,0.0009779909159988,-0.0076736584305763,0.0,0.0,0.0,-0.0064442623406648,60.0,-0.4297669231891632,-0.0,-6.52126246336593e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,9.177909669233486e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297180175781,0.0,0.0,9.664793469710276e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,7.138393266359344e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,9.664778190199286e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,0.0004584548878483,287.3586120605469,294.1499938964844,286.98065185546875,284.3501892089844,289.1108093261719,287.3109130859375,287.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290914651898902e-09,0.0009779909159988,-0.0076736584305763,0.0,0.0,0.0,-0.0064442623406648,60.0,-0.4297669231891632,-0.0,-6.52126246336593e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237976074219,0.0,0.0,9.166566451312974e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,9.65284853009507e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,7.129570440156385e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,9.65283325058408e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,0.0004578882653731,287.3517150878906,294.1499938964844,286.9268493652344,284.3132629394531,289.0733947753906,287.2717590332031,287.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767841547727,3.149438931870918e-09,0.000976781011559,-0.0073029566556215,0.0,0.0,0.0,-0.0063741263002157,60.0,-0.4664314389228821,-0.0,-6.505136695977853e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237976074219,0.0,0.0,9.166566451312974e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,9.65284853009507e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,7.129570440156385e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,9.65283325058408e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,0.0004578882653731,287.3517150878906,294.1499938964844,286.9268493652344,284.3132629394531,289.0733947753906,287.2717590332031,287.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767841547727,3.149438931870918e-09,0.000976781011559,-0.0073029566556215,0.0,0.0,0.0,-0.0063741263002157,60.0,-0.4664314389228821,-0.0,-6.505136695977853e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,9.161109483102337e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.421142578125,0.0,0.0,9.647101978771389e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0,7.125326374080032e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208374023437,0.0,0.0,9.64708742685616e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,0.0004576157080009,287.3482666015625,294.1499938964844,286.8996276855469,284.2949523925781,289.0546264648437,287.2523498535156,287.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762021363712,3.0813831486398158e-09,0.0009761990513652,-0.0071246325969696,0.0,0.0,0.0,-0.0063403877429664,60.0,-0.4848929047584533,-0.0,-6.497386806358918e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180908203125,0.0,0.0,9.155819134321064e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183044433594,0.0,0.0,9.641530778026208e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,7.12121109245345e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.64151622611098e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,0.0004573514161165,287.3448486328125,294.1499938964844,286.87213134765625,284.2767944335937,289.0357666015625,287.2330627441406,287.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756378130987,3.0153957109035905e-09,0.0009756347863003,-0.0069517269730567,0.0,0.0,0.0,-0.006307675037533,60.0,-0.5034809708595276,-0.0,-6.489876369641935e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.145723743131384e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,9.630899148760363e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,7.113358878996223e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,9.630884596845136e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41143798828125,0.0,0.0,0.0004568471340462,287.3380432128906,294.1499938964844,286.8162841796875,284.2408752441406,288.99786376953125,287.1947326660156,287.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894719950045555e-09,0.0009745579445734,-0.0066217710264027,0.0,0.0,0.0,-0.0062452489510178,60.0,-0.5410416722297668,-0.0,-6.475557512430896e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.145723743131384e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,9.630899148760363e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,7.113358878996223e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,9.630884596845136e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41143798828125,0.0,0.0,0.0004568471340462,287.3380432128906,294.1499938964844,286.8162841796875,284.2408752441406,288.99786376953125,287.1947326660156,287.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894719950045555e-09,0.0009745579445734,-0.0066217710264027,0.0,0.0,0.0,-0.0062452489510178,60.0,-0.5410416722297668,-0.0,-6.475557512430896e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067687988281,0.0,0.0,9.136341395787896e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.621019125916064e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,7.106061093509197e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,9.621005301596595e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,0.0004563784750644,287.3312683105469,294.1499938964844,286.7592163085937,284.20556640625,288.95965576171875,287.1567077636719,287.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735599742271,2.772440499398953e-09,0.0009735571802593,-0.0063151130452752,0.0,0.0,0.0,-0.0061872312799096,60.0,-0.5792883038520813,-0.0,-6.462263257844826e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067687988281,0.0,0.0,9.136341395787896e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.621019125916064e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,7.106061093509197e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,9.621005301596595e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,0.0004563784750644,287.3312683105469,294.1499938964844,286.7592163085937,284.20556640625,288.95965576171875,287.1567077636719,287.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735599742271,2.772440499398953e-09,0.0009735571802593,-0.0063151130452752,0.0,0.0,0.0,-0.0061872312799096,60.0,-0.5792883038520813,-0.0,-6.462263257844826e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4011535644531,0.0,0.0,9.12761315703392e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013671875,0.0,0.0,9.611828136257829e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,7.099272625055164e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,9.61181431193836e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40020751953125,0.0,0.0,0.000455942528788,287.3245544433594,294.1499938964844,286.70074462890625,284.1709289550781,288.92120361328125,287.1188659667969,287.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726287680678,2.663564924176853e-09,0.000972626148723,-0.0060298242606222,0.0,0.0,0.0,-0.0061332564800977,60.0,-0.6181767582893372,-0.0,-6.449907630212692e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4011535644531,0.0,0.0,9.12761315703392e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013671875,0.0,0.0,9.611828136257829e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,7.099272625055164e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40106201171875,0.0,0.0,9.61181431193836e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40020751953125,0.0,0.0,0.000455942528788,287.3245544433594,294.1499938964844,286.70074462890625,284.1709289550781,288.92120361328125,287.1188659667969,287.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726287680678,2.663564924176853e-09,0.000972626148723,-0.0060298242606222,0.0,0.0,0.0,-0.0061332564800977,60.0,-0.6181767582893372,-0.0,-6.449907630212692e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39556884765625,0.0,0.0,9.119663445744663e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,9.603456419426948e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,7.09308878867887e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.60344186751172e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,0.0004555454070214,287.3179016113281,294.1499938964844,286.6407165527344,284.1370849609375,288.88238525390625,287.0810852050781,287.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717805078253,2.5643778212014467e-09,0.0009717779466882,-0.0057699210010468,0.0,0.0,0.0,-0.0060840849764645,60.0,-0.6580356359481812,-0.0,-6.438661870333817e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
