time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084840,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39556884765625,0.0,0.0,9.119663445744663e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,9.603456419426948e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,7.09308878867887e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.60344186751172e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,0.0004555454070214,287.3179016113281,294.1499938964844,286.6407165527344,284.1370849609375,288.88238525390625,287.0810852050781,287.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717805078253,2.5643778212014467e-09,0.0009717779466882,-0.0057699210010468,0.0,0.0,0.0,-0.0060840849764645,60.0,-0.6580356359481812,-0.0,-6.438661870333817e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,9.1159476141911e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929748535156,0.0,0.0,9.59954340942204e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,7.090198778314516e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927001953125,0.0,0.0,9.599529585102572e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,0.0004553598118945,287.3146057128906,294.1499938964844,286.610107421875,284.1204528808594,288.8628234863281,287.06219482421875,287.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713839972391,2.518023123343482e-09,0.0009713814943097,-0.0056484560482203,0.0,0.0,0.0,-0.0060611045919358,60.0,-0.6782821416854858,-0.0,-6.43340953843108e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,9.112452971749008e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,9.595863230060786e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896484375,0.0,0.0,7.087480480549857e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.389892578125,0.0,0.0,9.59584940574132e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,0.0004551852471195,287.3113098144531,294.1499938964844,286.5790405273437,284.1040344238281,288.8432006835937,287.04327392578125,287.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710110607556,2.474413784980811e-09,0.0009710086160339,-0.0055341846309602,0.0,0.0,0.0,-0.0060394858010113,60.0,-0.6988138556480408,-0.0,-6.42847055587481e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844299316406,0.0,0.0,9.106047946261242e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,9.589118417352438e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,7.082498632371426e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843688964844,0.0,0.0,9.589105320628732e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0004548653087113,287.30474853515625,294.1499938964844,286.5155029296875,284.0718688964844,288.8036804199219,287.0052795410156,287.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703275281935,2.3944883853488363e-09,0.0009703250834718,-0.0053247520700097,0.0,0.0,0.0,-0.0059998631477355,60.0,-0.7406094074249268,-0.0,-6.419423215220378e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844299316406,0.0,0.0,9.106047946261242e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,9.589118417352438e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,7.082498632371426e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843688964844,0.0,0.0,9.589105320628732e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0004548653087113,287.30474853515625,294.1499938964844,286.5155029296875,284.0718688964844,288.8036804199219,287.0052795410156,287.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703275281935,2.3944883853488363e-09,0.0009703250834718,-0.0053247520700097,0.0,0.0,0.0,-0.0059998631477355,60.0,-0.7406094074249268,-0.0,-6.419423215220378e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,9.100409806706013e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791198730469,0.0,0.0,9.583181235939264e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,7.078113412717357e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,9.583167411619796e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,0.0004545836709439,287.2982482910156,294.1499938964844,286.45001220703125,284.0406494140625,288.7637634277344,286.9669189453125,287.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725602772,2.324111791907057e-09,0.0009697232744656,-0.0051403399556875,0.0,0.0,0.0,-0.0059649739414453,60.0,-0.7836640477180481,-0.0,-6.411461583866186e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,9.100409806706013e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791198730469,0.0,0.0,9.583181235939264e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,7.078113412717357e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,9.583167411619796e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,0.0004545836709439,287.2982482910156,294.1499938964844,286.45001220703125,284.0406494140625,288.7637634277344,286.9669189453125,287.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725602772,2.324111791907057e-09,0.0009697232744656,-0.0051403399556875,0.0,0.0,0.0,-0.0059649739414453,60.0,-0.7836640477180481,-0.0,-6.411461583866186e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,9.094599954551086e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.577062883181496e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730773925781,0.0,0.0,7.073594315443188e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,9.577049786457792e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724975585937,0.0,0.0,0.0004542934766504,287.29180908203125,294.1499938964844,286.3788146972656,284.008544921875,288.7233581542969,286.9280700683594,287.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691055165603,2.251607789105492e-09,0.0009691033046692,-0.0049503529444336,0.0,0.0,0.0,-0.0059290304780006,60.0,-0.8289356827735901,-0.0,-6.403264762866456e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,9.094599954551086e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,9.577062883181496e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730773925781,0.0,0.0,7.073594315443188e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,9.577049786457792e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724975585937,0.0,0.0,0.0004542934766504,287.29180908203125,294.1499938964844,286.3788146972656,284.008544921875,288.7233581542969,286.9280700683594,287.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691055165603,2.251607789105492e-09,0.0009691033046692,-0.0049503529444336,0.0,0.0,0.0,-0.0059290304780006,60.0,-0.8289356827735901,-0.0,-6.403264762866456e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.367919921875,0.0,0.0,9.08789806999266e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681335449219,0.0,0.0,9.57000520429574e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,7.068381091812626e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,9.569992107572034e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0004539586952887,287.285400390625,294.1499938964844,286.2987670898437,283.973876953125,288.68243408203125,286.8887023925781,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903190307,2.167976909106528e-09,0.0009683881653472,-0.004731208551675,0.0,0.0,0.0,-0.0058875712566077,60.0,-0.8788548111915588,-0.0,-6.393816676109054e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.367919921875,0.0,0.0,9.08789806999266e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681335449219,0.0,0.0,9.57000520429574e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,7.068381091812626e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36785888671875,0.0,0.0,9.569992107572034e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0004539586952887,287.285400390625,294.1499938964844,286.2987670898437,283.973876953125,288.68243408203125,286.8887023925781,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903190307,2.167976909106528e-09,0.0009683881653472,-0.004731208551675,0.0,0.0,0.0,-0.0058875712566077,60.0,-0.8788548111915588,-0.0,-6.393816676109054e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,9.084538032766432e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,9.566466906107962e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648681640625,0.0,0.0,7.065767567837611e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651428222656,0.0,0.0,9.566453809384257e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,0.0004537908534985,287.2822265625,294.1499938964844,286.255615234375,283.95556640625,288.6617126464844,286.8687744140625,287.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680317598395,2.126054665652077e-09,0.0009680296643637,-0.0046213562600314,0.0,0.0,0.0,-0.0058667883276939,60.0,-0.905899703502655,-0.0,-6.38908304040342e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,9.081395546672866e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626708984375,0.0,0.0,9.563157800585032e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,7.063324301270768e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,9.563144703861326e-05,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616027832031,0.0,0.0,0.0004536338965408,287.279052734375,294.1499938964844,286.21051025390625,283.9366455078125,288.64080810546875,286.8486328125,287.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676964255049,2.08684625135902e-09,0.0009676943300291,-0.0045186150819063,0.0,0.0,0.0,-0.0058473506942391,60.0,-0.9342848658561708,-0.0,-6.384657780245108e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570556640625,0.0,0.0,9.076538117369636e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,9.5580420747865e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,7.059545896481723e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35699462890625,0.0,0.0,9.558029705658556e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.0004533912579063,287.27276611328125,294.1499938964844,286.11474609375,283.8970031738281,288.5982971191406,286.80743408203125,287.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671777370385,2.0262045374863646e-09,0.0009671756997704,-0.0043597104959189,0.0,0.0,0.0,-0.0058172876015305,60.0,-0.9949010014533995,-0.0,-6.377815964242475e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570556640625,0.0,0.0,9.076538117369636e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,9.5580420747865e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,7.059545896481723e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35699462890625,0.0,0.0,9.558029705658556e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.0004533912579063,287.27276611328125,294.1499938964844,286.11474609375,283.8970031738281,288.5982971191406,286.80743408203125,287.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671777370385,2.0262045374863646e-09,0.0009671756997704,-0.0043597104959189,0.0,0.0,0.0,-0.0058172876015305,60.0,-0.9949010014533995,-0.0,-6.377815964242475e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,9.074815170606598e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,9.556228178553285e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,7.05820566508919e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515930175781,0.0,0.0,9.55621580942534e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,0.0004533052269835,287.2665100097656,294.1499938964844,286.0120849609375,283.8550109863281,288.5548095703125,286.763916015625,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669930441305,2.004626464824355e-09,0.00096699106507,-0.0043031671084463,0.0,0.0,0.0,-0.0058065899647772,60.0,-1.060566544532776,-0.0,-6.375382355372494e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,9.074815170606598e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,9.556228178553285e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,7.05820566508919e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515930175781,0.0,0.0,9.55621580942534e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,0.0004533052269835,287.2665100097656,294.1499938964844,286.0120849609375,283.8550109863281,288.5548095703125,286.763916015625,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669930441305,2.004626464824355e-09,0.00096699106507,-0.0043031671084463,0.0,0.0,0.0,-0.0058065899647772,60.0,-1.060566544532776,-0.0,-6.375382355372494e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462829589844,0.0,0.0,9.07730427570641e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464660644531,0.0,0.0,9.558848978485912e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,7.060141069814563e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,9.558836609357968e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,0.0004534295585472,287.26031494140625,294.1499938964844,285.9032287597656,283.81072998046875,288.5101623535156,286.7162475585937,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.0355261920457224e-09,0.0009672551532275,-0.0043841367587447,0.0,0.0,0.0,-0.0058219074271619,60.0,-1.1309518814086914,-0.0,-6.378866856948663e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462829589844,0.0,0.0,9.07730427570641e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3464660644531,0.0,0.0,9.558848978485912e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,7.060141069814563e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,9.558836609357968e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,0.0004534295585472,287.26031494140625,294.1499938964844,285.9032287597656,283.81072998046875,288.5101623535156,286.7162475585937,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.0355261920457224e-09,0.0009672551532275,-0.0043841367587447,0.0,0.0,0.0,-0.0058219074271619,60.0,-1.1309518814086914,-0.0,-6.378866856948663e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,9.084177145268768e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,9.56608637352474e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406066894531,0.0,0.0,7.065486715873703e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,9.566074004396796e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.340087890625,0.0,0.0,0.0004537728964351,287.2541809082031,294.1499938964844,285.7888488769531,283.76434326171875,288.4642944335937,286.66192626953125,287.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679885115474,2.121045783454178e-09,0.0009679863578639,-0.0046082315966486,0.0,0.0,0.0,-0.0058643030934035,60.0,-1.2057983875274658,-0.0,-6.388517448385755e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,9.084177145268768e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,9.56608637352474e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406066894531,0.0,0.0,7.065486715873703e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,9.566074004396796e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.340087890625,0.0,0.0,0.0004537728964351,287.2541809082031,294.1499938964844,285.7888488769531,283.76434326171875,288.4642944335937,286.66192626953125,287.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679885115474,2.121045783454178e-09,0.0009679863578639,-0.0046082315966486,0.0,0.0,0.0,-0.0058643030934035,60.0,-1.2057983875274658,-0.0,-6.388517448385755e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382568359375,0.0,0.0,9.08884103409946e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,9.570997644914314e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,7.069113780744374e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33819580078125,0.0,0.0,9.57098527578637e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374328613281,0.0,0.0,0.0004540058725979,287.2510986328125,294.1499938964844,285.7297668457031,283.7403564453125,288.44091796875,286.6319274902344,287.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849064797,2.179099345411828e-09,0.0009684827527962,-0.0047603538259863,0.0,0.0,0.0,-0.005893082357943,60.0,-1.2446447610855105,-0.0,-6.395072915665878e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,9.094068082049488e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357849121094,0.0,0.0,9.576501906849444e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,7.073178858263418e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,9.5764895377215e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33477783203125,0.0,0.0,0.0004542669339571,287.248046875,294.1499938964844,285.6695556640625,283.71588134765625,288.4172058105469,286.5995788574219,287.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441635216807754e-09,0.0009690391016192,-0.0049308463931083,0.0,0.0,0.0,-0.005925337318331,60.0,-1.2844679355621338,-0.0,-6.402423480267316e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,9.104899800149724e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,9.5879084256012e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299865722656,0.0,0.0,7.081603689584881e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.587896056473257e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,0.0004548080323729,287.24200439453125,294.1499938964844,285.5460510253906,283.66552734375,288.3687744140625,286.52764892578125,287.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.37901676136687e-09,0.0009701922535896,-0.0052842111326754,0.0,0.0,0.0,-0.0059921904467046,60.0,-1.3665882349014282,-0.0,-6.417672437919465e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,9.104899800149724e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,9.5879084256012e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299865722656,0.0,0.0,7.081603689584881e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.587896056473257e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,0.0004548080323729,287.24200439453125,294.1499938964844,285.5460510253906,283.66552734375,288.3687744140625,286.52764892578125,287.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.37901676136687e-09,0.0009701922535896,-0.0052842111326754,0.0,0.0,0.0,-0.0059921904467046,60.0,-1.3665882349014282,-0.0,-6.417672437919465e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249816894531,0.0,0.0,9.114303975366056e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.597811731509864e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246765136719,0.0,0.0,7.08891820977442e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249206542969,0.0,0.0,9.59779936238192e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0004552778264041,287.2359619140625,294.1499938964844,285.4189758300781,283.6134338378906,288.31903076171875,286.4466247558594,287.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496080009350976e-09,0.0009711933671496,-0.0055909580551087,0.0,0.0,0.0,-0.0060502239502966,60.0,-1.451411247253418,-0.0,-6.43092405994139e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249816894531,0.0,0.0,9.114303975366056e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.597811731509864e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246765136719,0.0,0.0,7.08891820977442e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249206542969,0.0,0.0,9.59779936238192e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0004552778264041,287.2359619140625,294.1499938964844,285.4189758300781,283.6134338378906,288.31903076171875,286.4466247558594,287.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496080009350976e-09,0.0009711933671496,-0.0055909580551087,0.0,0.0,0.0,-0.0060502239502966,60.0,-1.451411247253418,-0.0,-6.43092405994139e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197021484375,0.0,0.0,9.12152827368118e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,9.605418017599732e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,7.094536704244092e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31964111328125,0.0,0.0,9.605406376067548e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,0.0004556386556942,287.22998046875,294.1499938964844,285.2890014648437,283.5596923828125,288.2679443359375,286.3575439453125,287.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859738794764553e-09,0.0009719621157273,-0.0058265104889869,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.5382736921310425,-0.0,-6.441109690058512e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197021484375,0.0,0.0,9.12152827368118e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,9.605418017599732e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,7.094536704244092e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31964111328125,0.0,0.0,9.605406376067548e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,0.0004556386556942,287.22998046875,294.1499938964844,285.2890014648437,283.5596923828125,288.2679443359375,286.3575439453125,287.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859738794764553e-09,0.0009719621157273,-0.0058265104889869,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.5382736921310425,-0.0,-6.441109690058512e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.120093454839662e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,9.603907528799029e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,7.093420572346076e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,9.603895887266845e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.0004555670311674,287.2240295410156,294.1499938964844,285.1568298339844,283.5045166015625,288.21539306640625,286.2621765136719,287.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567998702573959e-09,0.0009718091459944,-0.005779409315437,0.0,0.0,0.0,-0.0060858810320496,60.0,-1.6263524293899536,-0.0,-6.439072564035089e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.120093454839662e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,9.603907528799029e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,7.093420572346076e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,9.603895887266845e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.0004555670311674,287.2240295410156,294.1499938964844,285.1568298339844,283.5045166015625,288.21539306640625,286.2621765136719,287.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567998702573959e-09,0.0009718091459944,-0.005779409315437,0.0,0.0,0.0,-0.0060858810320496,60.0,-1.6263524293899536,-0.0,-6.439072564035089e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,9.112463885685428e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,9.595872688805684e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,7.087486301315948e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,9.595861047273502e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,0.0004551858874037,287.2210998535156,294.1499938964844,285.090087890625,283.4764709472656,288.1885986328125,286.2159423828125,287.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.669788479804993,-0.0,-6.42829647290455e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092346191406,0.0,0.0,9.105489152716471e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094177246094,0.0,0.0,9.588528337189928e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,7.082062074914575e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,9.588516695657744e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,0.0004548375145532,287.2181701660156,294.1499938964844,285.0230407714844,283.4481201171875,288.1614685058594,286.1711120605469,287.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545939944,2.38593100831963e-09,0.0009702522074803,-0.0053023286163806,0.0,0.0,0.0,-0.0059956219047307,60.0,-1.7131187915802002,-0.0,-6.418454745471537e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,9.089296509046108e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,9.571476402925327e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,7.069466664688662e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.571464761393143e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,0.0004540286317933,287.2123413085937,294.1499938964844,284.88836669921875,283.39068603515625,288.1063537597656,286.0860900878906,287.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.1840695918484702e-09,0.0009685261175036,-0.0047733769752085,0.0,0.0,0.0,-0.005895550828427,60.0,-1.7995833158493042,-0.0,-6.39563424442713e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,9.089296509046108e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,9.571476402925327e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,7.069466664688662e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.571464761393143e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,0.0004540286317933,287.2123413085937,294.1499938964844,284.88836669921875,283.39068603515625,288.1063537597656,286.0860900878906,287.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.1840695918484702e-09,0.0009685261175036,-0.0047733769752085,0.0,0.0,0.0,-0.005895550828427,60.0,-1.7995833158493042,-0.0,-6.39563424442713e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,9.071447129826991e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,9.552679694024846e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,7.0555841375608e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.552668780088423e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29815673828125,0.0,0.0,0.0004531370359472,287.2065734863281,294.1499938964844,284.7534484863281,283.3324279785156,288.04998779296875,286.0095520019531,287.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961576234776885e-09,0.0009666234836913,-0.0041903578676283,0.0,0.0,0.0,-0.005785250570625,60.0,-1.885587453842163,-0.0,-6.370527927401781e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,9.071447129826991e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,9.552679694024846e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,7.0555841375608e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.552668780088423e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29815673828125,0.0,0.0,0.0004531370359472,287.2065734863281,294.1499938964844,284.7534484863281,283.3324279785156,288.04998779296875,286.0095520019531,287.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961576234776885e-09,0.0009666234836913,-0.0041903578676283,0.0,0.0,0.0,-0.005785250570625,60.0,-1.885587453842163,-0.0,-6.370527927401781e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.055787813849749e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.536190191283822e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,7.043404184514657e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,9.5361792773474e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,0.0004523548413999,287.20086669921875,294.1499938964844,284.6189270019531,283.27362060546875,287.9923095703125,285.9421691894531,287.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649558924138,1.7663759344088703e-09,0.000964954146184,-0.0036788543220609,0.0,0.0,0.0,-0.005688480567187,60.0,-1.971217393875122,-0.0,-6.348542314071892e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.055787813849749e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939758300781,0.0,0.0,9.536190191283822e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,7.043404184514657e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,9.5361792773474e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,0.0004523548413999,287.20086669921875,294.1499938964844,284.6189270019531,283.27362060546875,287.9923095703125,285.9421691894531,287.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649558924138,1.7663759344088703e-09,0.000964954146184,-0.0036788543220609,0.0,0.0,0.0,-0.005688480567187,60.0,-1.971217393875122,-0.0,-6.348542314071892e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
