time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087180,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,9.049682557815686e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,9.529760427540168e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,7.03865589457564e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.529749513603748e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901916503906,0.0,0.0,0.0004520498623605,287.1976928710937,294.1499938964844,284.5440368652344,283.24053955078125,287.95947265625,285.9073486328125,287.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643046651035,1.690247719565718e-09,0.0009643029770813,-0.0034793668892234,0.0,0.0,0.0,-0.0056507396511733,60.0,-2.019193887710572,-0.0,-6.339978142477777e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,9.046777267940342e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,9.526700887363404e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,7.036395982140675e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,9.526689973426984e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879638671875,0.0,0.0,0.0004519047506619,287.1952209472656,294.1499938964844,284.4854736328125,283.2145080566406,287.9334411621094,285.88055419921875,287.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639945928938,1.654006598350577e-09,0.0009639929048717,-0.0033843999262899,0.0,0.0,0.0,-0.0056327725760638,60.0,-2.056988477706909,-0.0,-6.335903179888194e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,9.04596599866636e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2863464355469,0.0,0.0,9.5258466899395e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,7.035764429019764e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,9.525835776003078e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,0.000451864209026,287.1924133300781,294.1499938964844,284.4193725585937,283.1849060058594,287.9034729003906,285.8499755859375,287.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639075724408,1.643846281318417e-09,0.0009639059426262,-0.0033577755093574,0.0,0.0,0.0,-0.0056277350522577,60.0,-2.10015082359314,-0.0,-6.334761337711825e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.047159255715088e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838439941406,0.0,0.0,9.527103247819468e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28338623046875,0.0,0.0,7.036692841211334e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835998535156,0.0,0.0,9.527092333883048e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,0.0004519238427747,287.18963623046875,294.1499938964844,284.3537902832031,283.1553649902344,287.8732604980469,285.818603515625,287.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640341741032,1.658668424830978e-09,0.0009640325442887,-0.0033966163173317,0.0,0.0,0.0,-0.0056350822560489,60.0,-2.143485307693481,-0.0,-6.336427560427182e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,9.055759437615052e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27880859375,0.0,0.0,9.536159632261842e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,7.043381629046053e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.53614871832542e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,0.000452353444416,287.1840515136719,294.1499938964844,284.2244873046875,283.0964660644531,287.8119506835937,285.74981689453125,287.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649495477788,1.7657241224711127e-09,0.0009649477433413,-0.003677146974951,0.0,0.0,0.0,-0.0056881536729633,60.0,-2.230616569519043,-0.0,-6.348469128170109e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,9.055759437615052e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27880859375,0.0,0.0,9.536159632261842e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,7.043381629046053e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,9.53614871832542e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,0.000452353444416,287.1840515136719,294.1499938964844,284.2244873046875,283.0964660644531,287.8119506835937,285.74981689453125,287.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649495477788,1.7657241224711127e-09,0.0009649477433413,-0.003677146974951,0.0,0.0,0.0,-0.0056881536729633,60.0,-2.230616569519043,-0.0,-6.348469128170109e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,9.067651990335436e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.548683010507376e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,7.052631553960964e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,9.548672824166717e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,0.0004529475118033,287.1785583496094,294.1499938964844,284.0982360839844,283.0381774902344,287.7494506835937,285.6689453125,287.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662160882726,1.913803560071869e-09,0.0009662141674198,-0.0040651755407452,0.0,0.0,0.0,-0.0057615637779235,60.0,-2.3175535202026367,-0.0,-6.365144145092927e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,9.067651990335436e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738037109375,0.0,0.0,9.548683010507376e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,7.052631553960964e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,9.548672824166717e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729187011719,0.0,0.0,0.0004529475118033,287.1785583496094,294.1499938964844,284.0982360839844,283.0381774902344,287.7494506835937,285.6689453125,287.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662160882726,1.913803560071869e-09,0.0009662141674198,-0.0040651755407452,0.0,0.0,0.0,-0.0057615637779235,60.0,-2.3175535202026367,-0.0,-6.365144145092927e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686462402344,0.0,0.0,9.076323476620018e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,9.557814337313177e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,7.059375639073551e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685852050781,0.0,0.0,9.557804150972515e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,0.000453380664112,287.1730651855469,294.1499938964844,283.9757385253906,282.98077392578125,287.6858215332031,285.57635498046875,287.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096713937819,2.021748324310124e-09,0.0009671373409219,-0.0043480335734784,0.0,0.0,0.0,-0.0058150771073997,60.0,-2.402421236038208,-0.0,-6.377312899985554e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686462402344,0.0,0.0,9.076323476620018e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,9.557814337313177e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,7.059375639073551e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685852050781,0.0,0.0,9.557804150972515e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,0.000453380664112,287.1730651855469,294.1499938964844,283.9757385253906,282.98077392578125,287.6858215332031,285.57635498046875,287.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096713937819,2.021748324310124e-09,0.0009671373409219,-0.0043480335734784,0.0,0.0,0.0,-0.0058150771073997,60.0,-2.402421236038208,-0.0,-6.377312899985554e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,9.078984294319524e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,9.560616308590396e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,7.061445649014786e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.560606122249736e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,0.0004535135813057,287.1676330566406,294.1499938964844,283.85760498046875,282.9245910644531,287.6211242675781,285.4772033691406,287.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422267422,2.054808767582017e-09,0.0009674201719462,-0.0044346647337079,0.0,0.0,0.0,-0.0058314674533903,60.0,-2.483431816101074,-0.0,-6.381042538805559e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,9.078984294319524e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,9.560616308590396e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,7.061445649014786e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.560606122249736e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,0.0004535135813057,287.1676330566406,294.1499938964844,283.85760498046875,282.9245910644531,287.6211242675781,285.4772033691406,287.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422267422,2.054808767582017e-09,0.0009674201719462,-0.0044346647337079,0.0,0.0,0.0,-0.0058314674533903,60.0,-2.483431816101074,-0.0,-6.381042538805559e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.078767470782624e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613525390625,0.0,0.0,9.560387843521312e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2609558105469,0.0,0.0,7.061276119202375e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611389160156,0.0,0.0,9.560377657180652e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,0.0004535027255769,287.1649475097656,294.1499938964844,283.8003845214844,282.8970947265625,287.58843994140625,285.42694091796875,287.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986933194,2.0520534160795023e-09,0.0009673966560512,-0.0044274446554481,0.0,0.0,0.0,-0.0058301016688346,60.0,-2.522305727005005,-0.0,-6.380731321087296e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,9.078348375624046e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,9.559946192894132e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.0,7.06095015630126e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,9.559936006553472e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.258056640625,0.0,0.0,0.0004534817999228,287.1622619628906,294.1499938964844,283.7445373535156,282.8699951171875,287.5555419921875,285.3766784667969,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536987975,2.046787628273705e-09,0.0009673516033217,-0.0044136461801826,0.0,0.0,0.0,-0.005827491171658,60.0,-2.5600764751434326,-0.0,-6.380137307360202e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538452148437,0.0,0.0,9.078457514988258e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539978027344,0.0,0.0,9.560061153024436e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,7.061034557409585e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,9.560050966683777e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.000453487271443,287.15692138671875,294.1499938964844,283.6371765136719,282.8173217773437,287.4892578125,285.2759704589844,287.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.048053282521778e-09,0.000967362371739,-0.0044169626198709,0.0,0.0,0.0,-0.005828118417412,60.0,-2.633000612258911,-0.0,-6.38028012645009e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538452148437,0.0,0.0,9.078457514988258e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539978027344,0.0,0.0,9.560061153024436e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,7.061034557409585e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,9.560050966683777e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.000453487271443,287.15692138671875,294.1499938964844,283.6371765136719,282.8173217773437,287.4892578125,285.2759704589844,287.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.048053282521778e-09,0.000967362371739,-0.0044169626198709,0.0,0.0,0.0,-0.005828118417412,60.0,-2.633000612258911,-0.0,-6.38028012645009e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489624023437,0.0,0.0,9.08255678950809e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.56437797867693e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,7.064223609631881e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.564368519932032e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,0.0004536920750979,287.151611328125,294.1499938964844,283.5361633300781,282.7669677734375,287.4223022460937,285.17236328125,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800617218,2.099043383552157e-09,0.0009677985217422,-0.0045505762100219,0.0,0.0,0.0,-0.0058533968403935,60.0,-2.702630519866944,-0.0,-6.386034101524275e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489624023437,0.0,0.0,9.08255678950809e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.56437797867693e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,7.064223609631881e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.564368519932032e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,0.0004536920750979,287.151611328125,294.1499938964844,283.5361633300781,282.7669677734375,287.4223022460937,285.17236328125,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800617218,2.099043383552157e-09,0.0009677985217422,-0.0045505762100219,0.0,0.0,0.0,-0.0058533968403935,60.0,-2.702630519866944,-0.0,-6.386034101524275e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441101074219,0.0,0.0,9.074369154404847e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442321777344,0.0,0.0,9.555755968904124e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,7.057854963932186e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,9.555746510159224e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.0004532830789685,287.1463623046875,294.1499938964844,283.4422302246094,282.71923828125,287.3548278808594,285.0717468261719,287.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669277351349,1.9969412790032948e-09,0.0009669257560744,-0.0042830281890928,0.0,0.0,0.0,-0.0058027817867696,60.0,-2.766080141067505,-0.0,-6.374515493234867e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441101074219,0.0,0.0,9.074369154404847e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442321777344,0.0,0.0,9.555755968904124e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,7.057854963932186e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,9.555746510159224e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.0004532830789685,287.1463623046875,294.1499938964844,283.4422302246094,282.71923828125,287.3548278808594,285.0717468261719,287.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669277351349,1.9969412790032948e-09,0.0009669257560744,-0.0042830281890928,0.0,0.0,0.0,-0.0058027817867696,60.0,-2.766080141067505,-0.0,-6.374515493234867e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409973144531,0.0,0.0,9.067796054296196e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411499023437,0.0,0.0,9.54883435042575e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,7.052742876112461e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.240966796875,0.0,0.0,9.548824891680852e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,0.0004529547586571,287.1430358886719,294.1499938964844,283.3860778808594,282.6902770996094,287.3114929199219,285.0127868652344,287.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267402745,1.914990388485193e-09,0.0009662248194217,-0.0040682847611606,0.0,0.0,0.0,-0.0057621547020971,60.0,-2.802938938140869,-0.0,-6.36527772712725e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392883300781,0.0,0.0,9.0654895757325e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,9.546404908178374e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,7.050947897369042e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392272949219,0.0,0.0,9.546395449433476e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,0.0004528395074885,287.14117431640625,294.1499938964844,283.35595703125,282.674560546875,287.2870788574219,284.9808654785156,287.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805800765,1.886215184043749e-09,0.0009659786592237,-0.0039928825572133,0.0,0.0,0.0,-0.0057478891685605,60.0,-2.822833776473999,-0.0,-6.362035520623976e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,9.062579920282587e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,9.543341002427042e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,7.048685074551031e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23681640625,0.0,0.0,9.543331543682144e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362060546875,0.0,0.0,0.0004526941629592,287.1385803222656,294.1499938964844,283.31591796875,282.6534729003906,287.2530822753906,284.93804931640625,287.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.849921105190333e-09,0.0009656682959757,-0.0038977770600467,0.0,0.0,0.0,-0.0057298964820802,60.0,-2.849372386932373,-0.0,-6.35794776826515e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344970703125,0.0,0.0,9.059852891368791e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.234619140625,0.0,0.0,9.540469181956723e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,7.046564132906497e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,9.540459723211824e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,0.0004525579570326,287.1360168457031,294.1499938964844,283.278076171875,282.63330078125,287.2191162109375,284.89666748046875,287.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8158996528683247e-09,0.0009653773740865,-0.0038086271379143,0.0,0.0,0.0,-0.0057130302302539,60.0,-2.874601125717163,-0.0,-6.35411652183393e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.054738620761782e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,9.535083518130703e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,7.042586366878822e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22967529296875,0.0,0.0,9.535074059385806e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,0.0004523025127127,287.13092041015625,294.1499938964844,283.2091979980469,282.5957946777344,287.151123046875,284.81768798828125,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752098577334493e-09,0.0009648317936807,-0.0036414419300854,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.921131134033203,-0.0,-6.34693577694634e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.054738620761782e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,9.535083518130703e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,7.042586366878822e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22967529296875,0.0,0.0,9.535074059385806e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,0.0004523025127127,287.13092041015625,294.1499938964844,283.2091979980469,282.5957946777344,287.151123046875,284.81768798828125,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752098577334493e-09,0.0009648317936807,-0.0036414419300854,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.921131134033203,-0.0,-6.34693577694634e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,9.0498331701383e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,9.529918315820396e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247619628906,0.0,0.0,7.038770854705945e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,9.529908857075498e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,0.0004520574584603,287.1258850097656,294.1499938964844,283.1499938964844,282.5624389648437,287.083251953125,284.7441711425781,287.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.9613230228424072,-0.0,-6.340051328379559e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,9.0498331701383e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,9.529918315820396e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247619628906,0.0,0.0,7.038770854705945e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,9.529908857075498e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,0.0004520574584603,287.1258850097656,294.1499938964844,283.1499938964844,282.5624389648437,287.083251953125,284.7441711425781,287.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.9613230228424072,-0.0,-6.340051328379559e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22027587890625,0.0,0.0,9.044951002579182e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,9.524776396574453e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,7.034972804831341e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,9.524766937829554e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,0.0004518135974649,287.120849609375,294.1499938964844,283.09649658203125,282.5314636230469,287.015625,284.67578125,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214399591088,0.0,0.0,0.0,-0.0056208614259958,60.0,-2.99652099609375,-0.0,-6.333202406949567e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22027587890625,0.0,0.0,9.044951002579182e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,9.524776396574453e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2200622558594,0.0,0.0,7.034972804831341e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,9.524766937829554e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,0.0004518135974649,287.120849609375,294.1499938964844,283.09649658203125,282.5314636230469,287.015625,284.67578125,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214399591088,0.0,0.0,0.0,-0.0056208614259958,60.0,-2.99652099609375,-0.0,-6.333202406949567e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,9.040141594596208e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,9.51971233007498e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,7.03123296261765e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,9.519702871330082e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149963378906,0.0,0.0,0.0004515733744483,287.11590576171875,294.1499938964844,283.04425048828125,282.5008850097656,286.94830322265625,284.6123352050781,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.003164219437167,0.0,0.0,0.0,-0.0055911177769303,60.0,-3.029381036758423,-0.0,-6.326460777472678e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,9.040141594596208e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,9.51971233007498e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,7.03123296261765e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,9.519702871330082e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149963378906,0.0,0.0,0.0004515733744483,287.11590576171875,294.1499938964844,283.04425048828125,282.5008850097656,286.94830322265625,284.6123352050781,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.003164219437167,0.0,0.0,0.0,-0.0055911177769303,60.0,-3.029381036758423,-0.0,-6.326460777472678e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,9.037953714141622e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,9.51740876189433e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,7.029531116131693e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,9.517399303149432e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,0.0004514640895649,287.1134338378906,294.1499938964844,283.01861572265625,282.4857482910156,286.9147644042969,284.5823974609375,287.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426845356714123e-09,0.0009630409767851,-0.0030926887411624,0.0,0.0,0.0,-0.0055775851942598,60.0,-3.0453782081604004,-0.0,-6.323394785567872e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.036296250997113e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110900878906,0.0,0.0,9.515662532066926e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,7.028241088846698e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109069824219,0.0,0.0,9.515653073322028e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0004513812600634,287.1109924316406,294.1499938964844,282.9932556152344,282.470703125,286.8812866210937,284.5533447265625,287.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628654224798,1.521984538399579e-09,0.0009628639090806,-0.003038445720449,0.0,0.0,0.0,-0.0055673229508101,60.0,-3.0612261295318604,-0.0,-6.321069889736465e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,9.034051618073136e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,9.513298573438078e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,7.026495586615056e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.206298828125,0.0,0.0,9.51328984228894e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20574951171875,0.0,0.0,0.0004512691812124,287.1061096191406,294.1499938964844,282.9435119628906,282.4408874511719,286.8146057128906,284.4966125488281,287.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626256651245,1.4939424142212943e-09,0.0009626242099329,-0.0029649634379893,0.0,0.0,0.0,-0.0055534215644001,60.0,-3.092749834060669,-0.0,-6.31792147487431e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,9.034051618073136e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,9.513298573438078e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,7.026495586615056e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.206298828125,0.0,0.0,9.51328984228894e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20574951171875,0.0,0.0,0.0004512691812124,287.1061096191406,294.1499938964844,282.9435119628906,282.4408874511719,286.8146057128906,284.4966125488281,287.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626256651245,1.4939424142212943e-09,0.0009626242099329,-0.0029649634379893,0.0,0.0,0.0,-0.0055534215644001,60.0,-3.092749834060669,-0.0,-6.31792147487431e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,9.023329039337112e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,9.502007742412388e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.018155883997679e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20172119140625,0.0,0.0,9.501999011263253e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,0.0004507335834205,287.1012878417969,294.1499938964844,282.8949584960937,282.4114074707031,286.74822998046875,284.4466552734375,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614827577024,1.3602735604578695e-09,0.0009614813607186,-0.0026146923191845,0.0,0.0,0.0,-0.005487157497555,60.0,-3.121927499771118,-0.0,-6.302924759893358e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,9.023329039337112e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,9.502007742412388e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.018155883997679e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20172119140625,0.0,0.0,9.501999011263253e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,0.0004507335834205,287.1012878417969,294.1499938964844,282.8949584960937,282.4114074707031,286.74822998046875,284.4466552734375,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614827577024,1.3602735604578695e-09,0.0009614813607186,-0.0026146923191845,0.0,0.0,0.0,-0.005487157497555,60.0,-3.121927499771118,-0.0,-6.302924759893358e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.014628449222072e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,9.492845128988848e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.011388515820727e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.49283639783971e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0004502989468164,287.09649658203125,294.1499938964844,282.84765625,282.3822326660156,286.6822509765625,284.406005859375,287.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.2517910041864866e-09,0.0009605535306036,-0.0023304203059524,0.0,0.0,0.0,-0.0054333768784999,60.0,-3.14933443069458,-0.0,-6.290765952599031e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
