time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089520,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.014628449222072e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,9.492845128988848e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.011388515820727e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.49283639783971e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0004502989468164,287.09649658203125,294.1499938964844,282.84765625,282.3822326660156,286.6822509765625,284.406005859375,287.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.2517910041864866e-09,0.0009605535306036,-0.0023304203059524,0.0,0.0,0.0,-0.0054333768784999,60.0,-3.14933443069458,-0.0,-6.290765952599031e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939392089844,0.0,0.0,9.009390487335622e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,9.487329225521536e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,7.007313979556784e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,9.487320494372398e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,0.0004500373033806,287.09307861328125,294.1499938964844,282.8143310546875,282.3614501953125,286.6349792480469,284.3804931640625,287.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-3.168897867202759,-0.0,-6.283451625677118e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,9.007274638861418e-05,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928100585937,0.0,0.0,9.48510059970431e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,7.005668885540217e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,9.485092596150936e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,0.0004499315982684,287.0917358398437,294.1499938964844,282.8015441894531,282.3533935546875,286.6166381835937,284.37139892578125,287.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.16008935791001e-09,0.0009597693569958,-0.0020901209209114,0.0,0.0,0.0,-0.0053879162296652,60.0,-3.176422357559204,-0.0,-6.280497899524562e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,9.003097511595115e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,9.480702283326536e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,7.002420170465484e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,9.48069427977316e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898498535156,0.0,0.0,0.0004497229820117,287.0893859863281,294.1499938964844,282.7789306640625,282.3390808105469,286.5840148925781,284.3570556640625,287.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591984562575,1.1078855610691107e-09,0.000959197350312,-0.0019534491002559,0.0,0.0,0.0,-0.0053614052012562,60.0,-3.1894571781158447,-0.0,-6.274670028005859e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,9.004725143313408e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,9.482415771344677e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883239746094,0.0,0.0,7.003685459494591e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,9.4824077677913e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,0.0004498042690102,287.0874328613281,294.1499938964844,282.7566223144531,282.3248291015625,286.55340576171875,284.34375,287.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000800542125944,9.69039626319556e-10,0.0008005411946214,-0.0017470781458541,0.0,0.0,0.0,-0.0045010447502136,60.0,-3.0977976322174072,-0.0,-6.276934527704725e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,4.6205070248106495e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,4.865620212513022e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,3.593733345041983e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,4.8656158469384536e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,0.0002308037073817,287.08599853515625,294.1499938964844,282.7128601074219,282.2965393066406,286.504150390625,284.32049560546875,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006327488808892,7.564271431448333e-10,0.0006327481241896,-0.0013559106737375,0.0,0.0,0.0,-0.0035426535177975,60.0,-2.4988231658935547,-0.0,-1.6526678692230234e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,4.6205070248106495e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,4.865620212513022e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,3.593733345041983e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,4.8656158469384536e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,0.0002308037073817,287.08599853515625,294.1499938964844,282.7128601074219,282.2965393066406,286.504150390625,284.32049560546875,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006327488808892,7.564271431448333e-10,0.0006327481241896,-0.0013559106737375,0.0,0.0,0.0,-0.0035426535177975,60.0,-2.4988231658935547,-0.0,-1.6526678692230234e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,3.830993591691367e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,4.034223456983455e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,2.979665987368208e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,4.034220182802528e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,0.0001913658925332,287.0979309082031,294.1499938964844,282.6703186035156,282.2684936523437,286.4792785644531,284.32501220703125,287.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004502988012973,5.527250324099953e-10,0.0004502982483245,-0.0010028249816969,0.0,0.0,0.0,-0.0025299789849668,60.0,-1.6113353967666626,-0.0,-1.1361318996705453e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,3.830993591691367e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,4.034223456983455e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,2.979665987368208e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,4.034220182802528e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,0.0001913658925332,287.0979309082031,294.1499938964844,282.6703186035156,282.2684936523437,286.4792785644531,284.32501220703125,287.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004502988012973,5.527250324099953e-10,0.0004502982483245,-0.0010028249816969,0.0,0.0,0.0,-0.0025299789849668,60.0,-1.6113353967666626,-0.0,-1.1361318996705453e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024230957031,0.0,0.0,2.518589462852105e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.0,0.0,2.652197872521356e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,1.958905704668723e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,2.652195507835131e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,0.0001258086558664,287.1097106933594,294.1499938964844,282.62890625,282.2406921386719,286.4550476074219,284.3299255371094,287.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004030517302453,4.705595912923851e-10,0.0004030512354802,-0.000834057747852,0.0,0.0,0.0,-0.0022496981546282,60.0,-1.4844235181808472,-0.0,-4.9104391663945535e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024230957031,0.0,0.0,2.518589462852105e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.0,0.0,2.652197872521356e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,1.958905704668723e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,2.652195507835131e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,0.0001258086558664,287.1097106933594,294.1499938964844,282.62890625,282.2406921386719,286.4550476074219,284.3299255371094,287.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004030517302453,4.705595912923851e-10,0.0004030512354802,-0.000834057747852,0.0,0.0,0.0,-0.0022496981546282,60.0,-1.4844235181808472,-0.0,-4.9104391663945535e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,3.1328094337368384e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,3.2990014005918056e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,2.436633076285944e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21075439453125,0.0,0.0,3.29899849020876e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,0.0001564901758683,287.1221923828125,294.1499938964844,282.5886535644531,282.21307373046875,286.4389038085937,284.3332824707031,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334332141093,4.1713704712620365e-10,0.0003334328066557,-0.0007632275810465,0.0,0.0,0.0,-0.001878194976598,60.0,-1.2506195306777954,-0.0,-7.597545703674768e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,3.1328094337368384e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,3.2990014005918056e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,2.436633076285944e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21075439453125,0.0,0.0,3.29899849020876e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,0.0001564901758683,287.1221923828125,294.1499938964844,282.5886535644531,282.21307373046875,286.4389038085937,284.3332824707031,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334332141093,4.1713704712620365e-10,0.0003334328066557,-0.0007632275810465,0.0,0.0,0.0,-0.001878194976598,60.0,-1.2506195306777954,-0.0,-7.597545703674768e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,3.090900645474903e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,3.254869443480857e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,2.4040373318712227e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,3.254866896895692e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,0.0001543967518955,287.1241455078125,294.1499938964844,282.5689697265625,282.1993408203125,286.4327392578125,284.3321838378906,287.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293504414614,4.1193512489989804e-10,0.0003293500340078,-0.0007536343764513,0.0,0.0,0.0,-0.0018551391549408,60.0,-1.1895259618759155,-0.0,-7.395634327167499e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,3.0534134566551074e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,3.2153937354451045e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,2.374880568822845e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,3.215390825062059e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,0.000152524196892,287.1261291503906,294.1499938964844,282.549560546875,282.1856689453125,286.4267272949219,284.33123779296875,287.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000325522647472,4.071059600541105e-10,0.0003255222400184,-0.0007447662646882,0.0,0.0,0.0,-0.0018335527274757,60.0,-1.1599527597427368,-0.0,-7.21732940078823e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,2.8860755264759064e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.220458984375,0.0,0.0,3.0391785912797783e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,2.244728602818213e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21954345703125,0.0,0.0,3.0391760446946137e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198791503906,0.0,0.0,0.0001441653294023,287.1300048828125,294.1499938964844,282.5115966796875,282.1584167480469,286.4156494140625,284.3299560546875,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082167822867,3.8532987911565887e-10,0.0003082164039369,-0.0007048224215395,0.0,0.0,0.0,-0.0017359931953251,60.0,-1.1140611171722412,-0.0,-6.4479341865819614e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,2.8860755264759064e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.220458984375,0.0,0.0,3.0391785912797783e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,2.244728602818213e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21954345703125,0.0,0.0,3.0391760446946137e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198791503906,0.0,0.0,0.0001441653294023,287.1300048828125,294.1499938964844,282.5115966796875,282.1584167480469,286.4156494140625,284.3299560546875,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082167822867,3.8532987911565887e-10,0.0003082164039369,-0.0007048224215395,0.0,0.0,0.0,-0.0017359931953251,60.0,-1.1140611171722412,-0.0,-6.4479341865819614e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243347167969,0.0,0.0,2.5768693376448937e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243957519531,0.0,0.0,2.7135694836033508e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,2.004234738706145e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,2.7135671189171265e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,0.0001287198538193,287.13385009765625,294.1499938964844,282.4747314453125,282.1313171386719,286.40655517578125,284.3304748535156,287.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745225210674,3.433728301693861e-10,0.0002745221718214,-0.0006282108952291,0.0,0.0,0.0,-0.0015463166637346,60.0,-1.0302177667617798,-0.0,-5.140317504981341e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243347167969,0.0,0.0,2.5768693376448937e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243957519531,0.0,0.0,2.7135694836033508e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,2.004234738706145e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,2.7135671189171265e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,0.0001287198538193,287.13385009765625,294.1499938964844,282.4747314453125,282.1313171386719,286.40655517578125,284.3304748535156,287.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745225210674,3.433728301693861e-10,0.0002745221718214,-0.0006282108952291,0.0,0.0,0.0,-0.0015463166637346,60.0,-1.0302177667617798,-0.0,-5.140317504981341e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,2.0437928469618782e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276611328125,0.0,0.0,2.152213892259169e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,1.589619023434352e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,2.152212073269765e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,0.0001020916024572,287.13739013671875,294.1499938964844,282.4389953613281,282.1043395996094,286.4000549316406,284.3333740234375,287.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177781716454,2.7238541977503417e-10,0.000217777895159,-0.0004983281833119,0.0,0.0,0.0,-0.0012266824487596,60.0,-0.8897166848182678,-0.0,-3.2335445432352117e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,2.0437928469618782e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276611328125,0.0,0.0,2.152213892259169e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,1.589619023434352e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,2.152212073269765e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,0.0001020916024572,287.13739013671875,294.1499938964844,282.4389953613281,282.1043395996094,286.4000549316406,284.3333740234375,287.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177781716454,2.7238541977503417e-10,0.000217777895159,-0.0004983281833119,0.0,0.0,0.0,-0.0012266824487596,60.0,-0.8897166848182678,-0.0,-3.2335445432352117e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294006347656,0.0,0.0,1.5639998309779912e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,1.6469683032482862e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,1.2164461622887757e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,1.6469670299557038e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,7.812496914993972e-05,287.1396179199219,294.1499938964844,282.4112243652344,282.0828552246094,286.3973693847656,284.3367004394531,287.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666463940637,2.084342559660612e-10,0.0001666461903369,-0.000381331105018,0.0,0.0,0.0,-0.000938672630582,60.0,-0.7177103757858276,-0.0,-1.893557532994805e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,1.4538568393618334e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,1.5309824448195286e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,1.1307792192383204e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,1.5309809896280058e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,7.26230937289074e-05,287.1400451660156,294.1499938964844,282.4043884277344,282.0774841308594,286.3969116210937,284.3374938964844,287.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154902372742,1.9374737925126332e-10,0.0001549021690152,-0.0003544630017131,0.0,0.0,0.0,-0.0008725229999981,60.0,-0.6745034456253052,-0.0,-1.6362449173357163e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304077148437,0.0,0.0,1.1963511497015134e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,1.2598162356880492e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23223876953125,0.0,0.0,9.304966624767984e-06,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,1.2598151442944072e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299194335937,0.0,0.0,5.976016473141499e-05,287.1409606933594,294.1499938964844,282.3874816894531,282.0640869140625,286.3961181640625,284.3392333984375,287.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274783862754,1.5944319475824642e-10,0.0001274782262044,-0.0002917007368523,0.0,0.0,0.0,-0.0007180492393672,60.0,-0.5707125663757324,-0.0,-1.1079556161419646e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308959960937,0.0,0.0,9.688037607702428e-06,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309265136719,0.0,0.0,1.0201976692769676e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,7.535150871262886e-06,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,1.020196850731736e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,4.839371104026213e-05,287.1416015625,294.1499938964844,282.370849609375,282.0507202148437,286.3955993652344,284.34063720703125,287.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032317813951,1.2911686997352234e-10,0.0001032316577038,-0.0002362188097322,0.0,0.0,0.0,-0.0005814750911667,60.0,-0.4748492240905761,-0.0,-7.265685830759591e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,6.202449640113628e-06,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,6.5314829953422304e-06,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,4.824134521186352e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,6.531477083626669e-06,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308959960937,0.0,0.0,3.0982493626652285e-05,287.142333984375,294.1499938964844,282.33837890625,282.0240173339844,286.39508056640625,284.3424072265625,287.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.609078991459683e-05,8.266284878821749e-11,6.609070987906307e-05,-0.0001512313901912,0.0,0.0,0.0,-0.0003722704714164,60.0,-0.3152541816234588,-0.0,-2.9780466981321736e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,6.202449640113628e-06,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,6.5314829953422304e-06,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,4.824134521186352e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,6.531477083626669e-06,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308959960937,0.0,0.0,3.0982493626652285e-05,287.142333984375,294.1499938964844,282.33837890625,282.0240173339844,286.39508056640625,284.3424072265625,287.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.609078991459683e-05,8.266284878821749e-11,6.609070987906307e-05,-0.0001512313901912,0.0,0.0,0.0,-0.0003722704714164,60.0,-0.3152541816234588,-0.0,-2.9780466981321736e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,4.097506007383345e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,4.314874331612373e-06,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,3.186954018019605e-06,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,4.314870693633566e-06,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,2.046787449216936e-05,287.1426696777344,294.1499938964844,282.3070068359375,281.9973449707031,286.3948669433594,284.34326171875,287.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.366135181044229e-05,5.4609299721120046e-11,4.366129724076018e-05,-9.990752732846886e-05,0.0,0.0,0.0,-0.0002459318493492,60.0,-0.2073012143373489,-0.0,-1.2997034004591512e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,4.097506007383345e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,4.314874331612373e-06,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,3.186954018019605e-06,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,4.314870693633566e-06,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,2.046787449216936e-05,287.1426696777344,294.1499938964844,282.3070068359375,281.9973449707031,286.3948669433594,284.34326171875,287.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.366135181044229e-05,5.4609299721120046e-11,4.366129724076018e-05,-9.990752732846886e-05,0.0,0.0,0.0,-0.0002459318493492,60.0,-0.2073012143373489,-0.0,-1.2997034004591512e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,2.944414745797985e-06,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,3.1006127301225206e-06,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335510253906,0.0,0.0,2.290103566338076e-06,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,3.100610001638416e-06,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,1.4707949048897715e-05,287.14276123046875,294.1499938964844,282.2767028808594,281.970703125,286.3948059082031,284.3436584472656,287.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.13744239974767e-05,3.924150934753179e-11,3.137438397970982e-05,-7.179216481745243e-05,0.0,0.0,0.0,-0.0001767231442499,60.0,-0.1439953446388244,-0.0,-6.711243366597229e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.231689453125,0.0,0.0,2.944414745797985e-06,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,3.1006127301225206e-06,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335510253906,0.0,0.0,2.290103566338076e-06,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,3.100610001638416e-06,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,1.4707949048897715e-05,287.14276123046875,294.1499938964844,282.2767028808594,281.970703125,286.3948059082031,284.3436584472656,287.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.13744239974767e-05,3.924150934753179e-11,3.137438397970982e-05,-7.179216481745243e-05,0.0,0.0,0.0,-0.0001767231442499,60.0,-0.1439953446388244,-0.0,-6.711243366597229e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,2.188447751905187e-06,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.304542476849747e-06,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.702128429315053e-06,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,2.304540430486668e-06,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.0931739780062344e-05,287.1428527832031,294.1499938964844,282.2474365234375,281.9440612792969,286.3947448730469,284.3438720703125,287.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.331915311515332e-05,2.916636723804267e-11,2.3319124011322856e-05,-5.335978858056478e-05,0.0,0.0,0.0,-0.0001313500979449,60.0,-0.1046002954244613,-0.0,-3.7074676662030015e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,2.188447751905187e-06,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.304542476849747e-06,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.702128429315053e-06,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,2.304540430486668e-06,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.0931739780062344e-05,287.1428527832031,294.1499938964844,282.2474365234375,281.9440612792969,286.3947448730469,284.3438720703125,287.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.331915311515332e-05,2.916636723804267e-11,2.3319124011322856e-05,-5.335978858056478e-05,0.0,0.0,0.0,-0.0001313500979449,60.0,-0.1046002954244613,-0.0,-3.7074676662030015e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,1.8565497157396749e-06,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.955037760126288e-06,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,1.44398518386879e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,1.9550359411368845e-06,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.273841897083912e-06,287.14288330078125,294.1499938964844,282.2331848144531,281.9307556152344,286.3947448730469,284.3439636230469,287.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782624804065563e-05,2.4743020132778068e-11,1.978259933821392e-05,-4.526734119281173e-05,0.0,0.0,0.0,-0.0001114298211177,60.0,-0.089577205479145,-0.0,-2.6681986481369435e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.5283403627108785e-06,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,1.6094171542135882e-06,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,1.18871093945927e-06,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23065185546875,0.0,0.0,1.6094157899715356e-06,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,7.6343703767634e-06,287.14288330078125,294.1499938964844,282.2192077636719,281.9174194335937,286.3947448730469,284.343994140625,287.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285381207126193e-05,2.0368881928356508e-11,1.6285361198242754e-05,-3.726481008925475e-05,0.0,0.0,0.0,-9.173087892122568e-05,60.0,-0.0756970569491386,-0.0,-1.808194566299548e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.351401217827516e-07,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,9.84748339760699e-07,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,7.273322353285039e-07,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,9.847474302659975e-07,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,4.671214355767006e-06,287.14288330078125,294.1499938964844,282.1920166015625,281.8907165527344,286.39471435546875,284.34405517578125,287.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.964523087546697e-06,1.2463076577706732e-11,9.96451035462087e-06,-2.280115950270556e-05,0.0,0.0,0.0,-5.6127290008589625e-05,60.0,-0.0500947907567024,-0.0,-6.769528080458054e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.351401217827516e-07,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,9.84748339760699e-07,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,7.273322353285039e-07,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,9.847474302659975e-07,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,4.671214355767006e-06,287.14288330078125,294.1499938964844,282.1920166015625,281.8907165527344,286.39471435546875,284.34405517578125,287.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.964523087546697e-06,1.2463076577706732e-11,9.96451035462087e-06,-2.280115950270556e-05,0.0,0.0,0.0,-5.6127290008589625e-05,60.0,-0.0500947907567024,-0.0,-6.769528080458054e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,4.844740146836557e-07,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,5.101748001834494e-07,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,3.768136593862437e-07,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,5.101744022795174e-07,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,2.420045802864479e-06,287.14288330078125,294.1499938964844,282.1658630371094,281.86395263671875,286.39471435546875,284.34405517578125,287.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.162418801774038e-06,6.456856750658435e-12,5.162412435311126e-06,-1.1812800039479043e-05,0.0,0.0,0.0,-2.907842281274497e-05,60.0,-0.029510011896491,-0.0,-1.8169624875843948e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
