time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091800,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,4.844740146836557e-07,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,5.101748001834494e-07,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,3.768136593862437e-07,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,5.101744022795174e-07,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,2.420045802864479e-06,287.14288330078125,294.1499938964844,282.1658630371094,281.86395263671875,286.39471435546875,284.34405517578125,287.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.162418801774038e-06,6.456856750658435e-12,5.162412435311126e-06,-1.1812800039479043e-05,0.0,0.0,0.0,-2.907842281274497e-05,60.0,-0.029510011896491,-0.0,-1.8169624875843948e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,2.109918426640434e-07,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.2218473816337802e-07,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.6410500336405678e-07,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,2.221845392114119e-07,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.0539470167714171e-06,287.1428527832031,294.1499938964844,282.14068603515625,281.8370666503906,286.39471435546875,284.34405517578125,287.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.248290229545092e-06,2.812022316389662e-12,2.248287501060986e-06,-5.144590431882534e-06,0.0,0.0,0.0,-1.2663964298553765e-05,60.0,-0.0151755418628454,-0.0,-3.446167233956549e-13,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,2.109918426640434e-07,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.2218473816337802e-07,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.6410500336405678e-07,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,2.221845392114119e-07,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.0539470167714171e-06,287.1428527832031,294.1499938964844,282.14068603515625,281.8370666503906,286.39471435546875,284.34405517578125,287.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.248290229545092e-06,2.812022316389662e-12,2.248287501060986e-06,-5.144590431882534e-06,0.0,0.0,0.0,-1.2663964298553765e-05,60.0,-0.0151755418628454,-0.0,-3.446167233956549e-13,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,8.144810692556349e-08,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,8.576884624744707e-08,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,6.334862234780303e-08,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,8.576876808774615e-08,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,4.068498355991325e-07,287.1428527832031,294.1499938964844,282.119384765625,281.8133544921875,286.39471435546875,284.34405517578125,287.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.679115808263305e-07,1.0855208875878986e-12,8.679105008013721e-07,-1.9859651274600765e-06,0.0,0.0,0.0,-4.888686817139387e-06,60.0,-0.0074521265923976,-0.0,-5.1353144420217614e-14,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,7.119824374512973e-08,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,7.497523313304556e-08,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,5.537649272469025e-08,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,7.497516918419933e-08,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,3.556496608325688e-07,287.1428527832031,294.1499938964844,282.1165466308594,281.8100891113281,286.39471435546875,284.34405517578125,287.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.586879746668274e-07,9.489110885940732e-13,7.586870651721256e-07,-1.7360389392706566e-06,0.0,0.0,0.0,-4.273460945114493e-06,60.0,-0.006685032043606,-0.0,-3.92413186634747e-14,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,3.511188140237209e-08,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,3.6974526551603055e-08,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,2.730928017058432e-08,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,3.6974494577179946e-08,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.7539096575092117e-07,287.1428527832031,294.1499938964844,282.1048278808594,281.79656982421875,286.39471435546875,284.34405517578125,287.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.74164159211432e-07,4.679697926911197e-13,3.741636760423717e-07,-8.561592039768584e-07,0.0,0.0,0.0,-2.107553882524371e-06,60.0,-0.004137007985264,-0.0,-9.543621013634924e-15,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,1.579641839555279e-08,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.6634402300041984e-08,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.2286121453541913e-08,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,1.6634388089187272e-08,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,7.890631792406566e-08,287.1428527832031,294.1499938964844,282.0933837890625,281.7829895019531,286.39471435546875,284.34405517578125,287.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6833124050208428e-07,2.1056153511316705e-13,1.6833104155011824e-07,-3.851764915907552e-07,0.0,0.0,0.0,-9.481736924499272e-07,60.0,-0.002495635068044,-0.0,-1.9316226373131736e-15,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,1.3485185190731386e-09,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.420055850687163e-09,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.0488492296900631e-09,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,1.4200547404641382e-09,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,6.7361232147789e-09,287.1428527832031,294.1499938964844,282.0711975097656,281.7557067871094,286.39471435546875,284.34405517578125,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361055455935912e-08,1.7988660623471757e-14,1.4361037692367518e-08,-3.286903194066326e-08,0.0,0.0,0.0,-8.09086486697197e-08,60.0,-0.0006283945403993,-0.0,-1.407728226486632e-17,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,1.3485185190731386e-09,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.420055850687163e-09,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.0488492296900631e-09,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,1.4200547404641382e-09,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,6.7361232147789e-09,287.1428527832031,294.1499938964844,282.0711975097656,281.7557067871094,286.39471435546875,284.34405517578125,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361055455935912e-08,1.7988660623471757e-14,1.4361037692367518e-08,-3.286903194066326e-08,0.0,0.0,0.0,-8.09086486697197e-08,60.0,-0.0006283945403993,-0.0,-1.407728226486632e-17,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.389520525891697e-10,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.516281905062812e-10,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.8585186167818788e-10,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.5162796846167623e-10,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.1936139854284982e-09,287.1428527832031,294.1499938964844,282.04998779296875,281.7282409667969,286.39471435546875,284.34405517578125,287.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,2.5544211190720034e-09,-3.168581696121834e-15,-2.554418010447534e-09,5.838272532088241e-09,0.0,0.0,0.0,1.4377292245626453e-08,60.0,-0.0001378005108563,-0.0,-4.420043222092283e-19,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.389520525891697e-10,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.516281905062812e-10,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.8585186167818788e-10,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.5162796846167623e-10,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.1936139854284982e-09,287.1428527832031,294.1499938964844,282.04998779296875,281.7282409667969,286.39471435546875,284.34405517578125,287.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,2.5544211190720034e-09,-3.168581696121834e-15,-2.554418010447534e-09,5.838272532088241e-09,0.0,0.0,0.0,1.4377292245626453e-08,60.0,-0.0001378005108563,-0.0,-4.420043222092283e-19,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5072057277530924e-11,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.640210099158491e-11,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.950051752019899e-11,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.6402078440179718e-11,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2524001280489472e-10,287.1428527832031,294.1499938964844,282.0292358398437,281.7006530761719,286.39471435546875,284.34405517578125,287.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7428617710434366e-10,3.3291383265211035e-16,2.742858440374363e-10,-6.230799209916427e-10,0.0,0.0,0.0,-1.5425030142068863e-09,60.0,-3.3426254958612844e-05,-0.0,-4.8661436005232064e-21,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5072057277530924e-11,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.640210099158491e-11,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.950051752019899e-11,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.6402078440179718e-11,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2524001280489472e-10,287.1428527832031,294.1499938964844,282.0292358398437,281.7006530761719,286.39471435546875,284.34405517578125,287.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7428617710434366e-10,3.3291383265211035e-16,2.742858440374363e-10,-6.230799209916427e-10,0.0,0.0,0.0,-1.5425030142068863e-09,60.0,-3.3426254958612844e-05,-0.0,-4.8661436005232064e-21,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-5.372583454510416e-12,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-5.657593317442977e-12,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-4.178682139893697e-12,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-5.657588546953418e-12,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-2.683714361850776e-11,287.1428527832031,294.1499938964844,282.0083923339844,281.6729431152344,286.39471435546875,284.34405517578125,287.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,5.893973503701133e-11,-8.174151167645734e-17,-5.893965177028447e-11,1.3383082142492952e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-1.0399996426713187e-05,-0.0,-2.234453688966054e-22,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-5.372583454510416e-12,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-5.657593317442977e-12,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-4.178682139893697e-12,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-5.657588546953418e-12,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-2.683714361850776e-11,287.1428527832031,294.1499938964844,282.0083923339844,281.6729431152344,286.39471435546875,284.34405517578125,287.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,5.893973503701133e-11,-8.174151167645734e-17,-5.893965177028447e-11,1.3383082142492952e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-1.0399996426713187e-05,-0.0,-2.234453688966054e-22,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.9979553222656,281.6590576171875,286.39471435546875,284.34405517578125,287.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.623613561987149e-12,-4.921258114825036e-18,3.623618332476708e-12,-5.5677290035360816e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.846276392025175e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.98748779296875,281.6451416015625,286.39471435546875,284.34405517578125,287.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.124502368951237e-13,-6.962577739205847e-18,9.124571757890276e-13,-2.9122251485325097e-12,0.0,0.0,0.0,0.0,60.0,-5.086187229608186e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.966552734375,281.61724853515625,286.39471435546875,284.34405517578125,287.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.566677378330496e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.966552734375,281.61724853515625,286.39471435546875,284.34405517578125,287.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.566677378330496e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.945556640625,281.5893249511719,286.39471435546875,284.34405517578125,287.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0629294087702874e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.945556640625,281.5893249511719,286.39471435546875,284.34405517578125,287.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0629294087702874e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.924560546875,281.5613098144531,286.39471435546875,284.34405517578125,287.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.788785195662058e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.924560546875,281.5613098144531,286.39471435546875,284.34405517578125,287.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.788785195662058e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.9043884277344,281.5343933105469,286.39471435546875,284.34405517578125,287.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.584890353318769e-06,-0.0,-5.066237789690421e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.9035339355469,281.53326416015625,286.39471435546875,284.34405517578125,287.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.576897713879589e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.8930358886719,281.51922607421875,286.39471435546875,284.34405517578125,287.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580990372859678e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-2.481257979525253e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.8825378417969,281.50518798828125,286.39471435546875,284.34405517578125,287.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3913567019917537e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.8615417480469,281.4770812988281,286.39471435546875,284.34405517578125,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580990372859678e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-2.218977442680625e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.8615417480469,281.4770812988281,286.39471435546875,284.34405517578125,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580990372859678e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-2.218977442680625e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,5.116746327853139e-13,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,5.388183931150092e-13,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,3.979697159924717e-13,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,5.388179594341402e-13,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,2.555918584418171e-12,287.1428527832031,294.1499938964844,281.8406066894531,281.4489440917969,286.39471435546875,284.34405517578125,287.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,1.798713088196902e-12,-9.00389736358666e-18,-1.79870408931887e-12,-2.567210766885042e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.060147380689159e-06,-0.0,-2.0267154052839512e-24,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,5.116746327853139e-13,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,5.388183931150092e-13,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,3.979697159924717e-13,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,5.388179594341402e-13,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,2.555918584418171e-12,287.1428527832031,294.1499938964844,281.8406066894531,281.4489440917969,286.39471435546875,284.34405517578125,287.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,1.798713088196902e-12,-9.00389736358666e-18,-1.79870408931887e-12,-2.567210766885042e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.060147380689159e-06,-0.0,-2.0267154052839512e-24,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.8197021484375,281.4208068847656,286.39471435546875,284.34405517578125,287.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9134313333779573e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.8197021484375,281.4208068847656,286.39471435546875,284.34405517578125,287.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9134313333779573e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.7988586425781,281.3926696777344,286.39471435546875,284.34405517578125,287.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7772359797163515e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.7988586425781,281.3926696777344,286.39471435546875,284.34405517578125,287.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7772359797163515e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.7884826660156,281.37860107421875,286.39471435546875,284.34405517578125,287.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580990372859678e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.7131345657617203e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.7781066894531,281.3645324707031,286.39471435546875,284.34405517578125,287.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580990372859678e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.651538127589447e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.7574462890625,281.3363952636719,286.39471435546875,284.34405517578125,287.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5342428696385468e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.7574462890625,281.3363952636719,286.39471435546875,284.34405517578125,287.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622309997240489e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5342428696385468e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
