time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094140,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.73687744140625,281.3083190917969,286.39471435546875,284.34405517578125,287.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199403833694123e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-1.4250770163926063e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.73687744140625,281.3083190917969,286.39471435546875,284.34405517578125,287.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199403833694123e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-1.4250770163926063e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-5.116746327853139e-13,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-5.388183931150092e-13,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-3.979697159924717e-13,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-5.388179594341402e-13,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-2.555918584418171e-12,287.1428527832031,294.1499938964844,281.7164001464844,281.2802734375,286.39471435546875,284.34405517578125,287.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.734927731674498e-12,-6.1580842093133124e-18,3.734934236887533e-12,-2.2047758584109456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.324450295214774e-06,-0.0,-2.0267154052839512e-24,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-5.116746327853139e-13,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-5.388183931150092e-13,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-3.979697159924717e-13,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-5.388179594341402e-13,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-2.555918584418171e-12,287.1428527832031,294.1499938964844,281.7164001464844,281.2802734375,286.39471435546875,284.34405517578125,287.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.734927731674498e-12,-6.1580842093133124e-18,3.734934236887533e-12,-2.2047758584109456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.324450295214774e-06,-0.0,-2.0267154052839512e-24,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.69610595703125,281.25225830078125,286.39471435546875,284.34405517578125,287.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240723458074936e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.23051847822353e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.69610595703125,281.25225830078125,286.39471435546875,284.34405517578125,287.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240723458074936e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.23051847822353e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.6859741210937,281.23828125,286.39471435546875,284.34405517578125,287.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.124502368951237e-13,-6.962577739205847e-18,9.124571757890276e-13,-2.9122251485325097e-12,0.0,0.0,0.0,0.0,60.0,-2.150902582798153e-05,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.6759033203125,281.2243347167969,286.39471435546875,284.34405517578125,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4537369679601396e-05,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.6558837890625,281.1964416503906,286.39471435546875,284.34405517578125,287.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.623613561987149e-12,-4.921258114825036e-18,3.623618332476708e-12,-5.5677290035360816e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.372241048462456e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.6558837890625,281.1964416503906,286.39471435546875,284.34405517578125,287.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.623613561987149e-12,-4.921258114825036e-18,3.623618332476708e-12,-5.5677290035360816e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.372241048462456e-06,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.63604736328125,281.16864013671875,286.39471435546875,284.34405517578125,287.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1196487978158984e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.63604736328125,281.16864013671875,286.39471435546875,284.34405517578125,287.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1196487978158984e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.61639404296875,281.14093017578125,286.39471435546875,284.34405517578125,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.231474925589282e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.61639404296875,281.14093017578125,286.39471435546875,284.34405517578125,287.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.231474925589282e-06,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.596923828125,281.1133117675781,286.39471435546875,284.34405517578125,287.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-9.39773826758028e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.596923828125,281.1133117675781,286.39471435546875,284.34405517578125,287.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-9.39773826758028e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.5872497558594,281.0995178222656,286.39471435546875,284.34405517578125,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240724285255549e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.758318585933011e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.5776672363281,281.0857849121094,286.39471435546875,284.34405517578125,287.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.261220045824302e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.5586242675781,281.0583801269531,286.39471435546875,284.34405517578125,287.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-7.469004685844993e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.5586242675781,281.0583801269531,286.39471435546875,284.34405517578125,287.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-7.469004685844993e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.53985595703125,281.0310974121094,286.39471435546875,284.34405517578125,287.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.883780656607996e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.53985595703125,281.0310974121094,286.39471435546875,284.34405517578125,287.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.883780656607996e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.5213317871094,281.0039367675781,286.39471435546875,284.34405517578125,287.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992027220905e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-6.382127821780159e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.5213317871094,281.0039367675781,286.39471435546875,284.34405517578125,287.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992027220905e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-6.382127821780159e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.5030517578125,280.9769287109375,286.39471435546875,284.34405517578125,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-5.928067139393534e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.5030517578125,280.9769287109375,286.39471435546875,284.34405517578125,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-5.928067139393534e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.4940185546875,280.9634704589844,286.39471435546875,284.34405517578125,287.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-5.716293571822462e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.4850769042969,280.9500732421875,286.39471435546875,284.34405517578125,287.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.513400651580014e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.4673767089844,280.9233703613281,286.39471435546875,284.34405517578125,287.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.5396711620691736e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.127425879436487e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.4673767089844,280.9233703613281,286.39471435546875,284.34405517578125,287.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.5396711620691736e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.127425879436487e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.45001220703125,280.8968505859375,286.39471435546875,284.34405517578125,287.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.763312233535544e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.45001220703125,280.8968505859375,286.39471435546875,284.34405517578125,287.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.763312233535544e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.4328308105469,280.87030029296875,286.39471435546875,284.34405517578125,287.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240723458074936e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.447018113751257e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.4328308105469,280.87030029296875,286.39471435546875,284.34405517578125,287.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240723458074936e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.447018113751257e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.4157409667969,280.8435974121094,286.39471435546875,284.34405517578125,287.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,7.1097255686936026e-12,-1.4323363534017168e-17,-7.1097108235440576e-12,8.417239995284209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.140970872867912e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.4157409667969,280.8435974121094,286.39471435546875,284.34405517578125,287.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,7.1097255686936026e-12,-1.4323363534017168e-17,-7.1097108235440576e-12,8.417239995284209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.140970872867912e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.4072265625,280.8302001953125,286.39471435546875,284.34405517578125,287.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622311651601717e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.99819469976137e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.3987121582031,280.8167419433594,286.39471435546875,284.34405517578125,287.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.85040834771644e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.3817749023437,280.7897644042969,286.39471435546875,284.34405517578125,287.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-3.569865327790467e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.3817749023437,280.7897644042969,286.39471435546875,284.34405517578125,287.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580991200040291e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-3.569865327790467e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
