time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096540,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.36492919921875,280.7626647949219,286.39471435546875,284.34405517578125,287.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.310499607778184e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.36492919921875,280.7626647949219,286.39471435546875,284.34405517578125,287.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.310499607778184e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.3481140136719,280.7354431152344,286.39471435546875,284.34405517578125,287.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199403833694123e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-3.077776398185961e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.3481140136719,280.7354431152344,286.39471435546875,284.34405517578125,287.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199403833694123e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-3.077776398185961e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.33135986328125,280.7081298828125,286.39471435546875,284.34405517578125,287.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8812596042371297e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.33135986328125,280.7081298828125,286.39471435546875,284.34405517578125,287.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622310824421104e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8812596042371297e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.3230285644531,280.6944580078125,286.39471435546875,284.34405517578125,287.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992027220905e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-2.774917220449425e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.3146667480469,280.6807556152344,286.39471435546875,284.34405517578125,287.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240724285255549e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.67495124717243e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,5.116746327853139e-13,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,5.388183931150092e-13,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,3.979697159924717e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,5.388179594341402e-13,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,2.555918584418171e-12,287.1428527832031,294.1499938964844,281.29803466796875,280.6533203125,286.39471435546875,284.34405517578125,287.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.798713088196902e-12,-9.003899017947885e-18,-1.79870408931887e-12,-2.567210766885042e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5050766794265655e-07,-0.0,-2.0267154052839512e-24,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,5.116746327853139e-13,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,5.388183931150092e-13,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,3.979697159924717e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,5.388179594341402e-13,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,2.555918584418171e-12,287.1428527832031,294.1499938964844,281.29803466796875,280.6533203125,286.39471435546875,284.34405517578125,287.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.798713088196902e-12,-9.003899017947885e-18,-1.79870408931887e-12,-2.567210766885042e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5050766794265655e-07,-0.0,-2.0267154052839512e-24,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.28143310546875,280.6258544921875,286.39471435546875,284.34405517578125,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199405488055348e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-2.336341111686125e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.28143310546875,280.6258544921875,286.39471435546875,284.34405517578125,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199405488055348e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-2.336341111686125e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.2648620605469,280.5983581542969,286.39471435546875,284.34405517578125,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.175575275487063e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.2648620605469,280.5983581542969,286.39471435546875,284.34405517578125,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.175575275487063e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.24835205078125,280.57086181640625,286.39471435546875,284.34405517578125,287.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992027220905e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-2.0271060918730655e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.24835205078125,280.57086181640625,286.39471435546875,284.34405517578125,287.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992027220905e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-2.0271060918730655e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.2400817871094,280.5570983886719,286.39471435546875,284.34405517578125,287.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.9444460974682445e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.2318420410156,280.5433654785156,286.39471435546875,284.34405517578125,287.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.872260781965452e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.2153625488281,280.515869140625,286.39471435546875,284.34405517578125,287.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.539672402840093e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7365435667215936e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.2153625488281,280.515869140625,286.39471435546875,284.34405517578125,287.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.539672402840093e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7365435667215936e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.1988830566406,280.4884338378906,286.39471435546875,284.34405517578125,287.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992027220905e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.6069745356617204e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.1988830566406,280.4884338378906,286.39471435546875,284.34405517578125,287.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992027220905e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.6069745356617204e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.1824035644531,280.4610595703125,286.39471435546875,284.34405517578125,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5174830991782073e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.1824035644531,280.4610595703125,286.39471435546875,284.34405517578125,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5174830991782073e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.1659545898437,280.4337463378906,286.39471435546875,284.34405517578125,287.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240725939616772e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3972503154491278e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.1659545898437,280.4337463378906,286.39471435546875,284.34405517578125,287.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240725939616772e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3972503154491278e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.1577453613281,280.4201354980469,286.39471435546875,284.34405517578125,287.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240725939616772e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3580836366600124e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.1495056152344,280.4065246582031,286.39471435546875,284.34405517578125,287.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.320055531550679e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.133056640625,280.37939453125,286.39471435546875,284.34405517578125,287.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.539673230020704e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2125747161917388e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.133056640625,280.37939453125,286.39471435546875,284.34405517578125,287.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.539673230020704e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2125747161917388e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.1165771484375,280.3523864746094,286.39471435546875,284.34405517578125,287.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.1214892481348217e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.1165771484375,280.3523864746094,286.39471435546875,284.34405517578125,287.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.1214892481348217e-07,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.1000671386719,280.3255310058594,286.39471435546875,284.34405517578125,287.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0467991984342009e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.1000671386719,280.3255310058594,286.39471435546875,284.34405517578125,287.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0467991984342009e-07,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.08355712890625,280.2987976074219,286.39471435546875,284.34405517578125,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.764357145058969e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.08355712890625,280.2987976074219,286.39471435546875,284.34405517578125,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.764357145058969e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.0752868652344,280.2854919433594,286.39471435546875,284.34405517578125,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-9.429618330614177e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.0670166015625,280.2722473144531,286.39471435546875,284.34405517578125,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-9.106265252967205e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.0504455566406,280.2458801269531,286.39471435546875,284.34405517578125,287.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.5396736436110105e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.489161018587765e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
