time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098880,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.0504455566406,280.2458801269531,286.39471435546875,284.34405517578125,287.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.5396736436110105e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.489161018587765e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.0338439941406,280.2196960449219,286.39471435546875,284.34405517578125,287.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.124502368951237e-13,-6.962580220747684e-18,9.124571757890276e-13,-2.9122251485325097e-12,0.0,0.0,0.0,0.0,60.0,-7.897106257814812e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,281.0338439941406,280.2196960449219,286.39471435546875,284.34405517578125,287.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.124502368951237e-13,-6.962580220747684e-18,9.124571757890276e-13,-2.9122251485325097e-12,0.0,0.0,0.0,0.0,60.0,-7.897106257814812e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.0171813964844,280.1937255859375,286.39471435546875,284.34405517578125,287.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580993681582129e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-7.302773497031012e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.0171813964844,280.1937255859375,286.39471435546875,284.34405517578125,287.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580993681582129e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-7.302773497031012e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.00048828125,280.1679992675781,286.39471435546875,284.34405517578125,287.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-6.831406551555119e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,281.00048828125,280.1679992675781,286.39471435546875,284.34405517578125,287.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-6.831406551555119e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.9920959472656,280.1552429199219,286.39471435546875,284.34405517578125,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.712995315183434e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.98370361328125,280.1425170898437,286.39471435546875,284.34405517578125,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-6.455679368855273e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.9668884277344,280.1172790527344,286.39471435546875,284.34405517578125,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-5.979757844443159e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.9668884277344,280.1172790527344,286.39471435546875,284.34405517578125,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-5.979757844443159e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.95001220703125,280.0923156738281,286.39471435546875,284.34405517578125,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.5396736436110105e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.5607650040201406e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.95001220703125,280.0923156738281,286.39471435546875,284.34405517578125,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.679270863671258e-12,-5.5396736436110105e-18,3.679276067841686e-12,-3.8862524309735136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.5607650040201406e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.9326477050781,280.06756591796875,286.39471435546875,284.34405517578125,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-5.173652084522473e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.9326477050781,280.06756591796875,286.39471435546875,284.34405517578125,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580992854401516e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-5.173652084522473e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.9145202636719,280.0428771972656,286.39471435546875,284.34405517578125,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240725939616772e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.766044625625909e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.9145202636719,280.0428771972656,286.39471435546875,284.34405517578125,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240725939616772e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.766044625625909e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.9051818847656,280.0306091308594,286.39471435546875,284.34405517578125,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240725939616772e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.6225849814618414e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.89569091796875,280.0183410644531,286.39471435546875,284.34405517578125,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622313305962939e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.479125692569141e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.87615966796875,279.99395751953125,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.1922064042410057e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.87615966796875,279.99395751953125,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622312478782328e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.1922064042410057e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.8560485839844,279.96978759765625,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199406315235959e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-3.868853326594035e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.8560485839844,279.96978759765625,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199406315235959e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-3.868853326594035e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.8354187011719,279.94580078125,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580993681582129e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-3.638862722254999e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.8354187011719,279.94580078125,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580993681582129e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-3.638862722254999e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.8143005371094,279.92205810546875,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240726766797385e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4065948284478515e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.8143005371094,279.92205810546875,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240726766797385e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4065948284478515e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.8036193847656,279.9103088378906,286.39471435546875,284.34405517578125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622313305962939e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2676894079486374e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.7928161621094,279.89862060546875,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580993681582129e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-3.1697727109758496e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.7709655761719,279.8754577636719,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240726766797385e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9238419685384546e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.7709655761719,279.8754577636719,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240726766797385e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9238419685384546e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.7488708496094,279.8526611328125,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199407142416573e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-2.7621654297149693e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.7488708496094,279.8526611328125,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199407142416573e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-2.7621654297149693e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.7265319824219,279.8302001953125,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199407969597187e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-2.5435603845380683e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.7265319824219,279.8302001953125,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199407969597187e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-2.5435603845380683e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.7041015625,279.8081359863281,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199407969597187e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-2.3545581484540893e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.7041015625,279.8081359863281,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199407969597187e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-2.3545581484540893e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.6928405761719,279.7972717285156,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622315787504778e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4183179903047858e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.6815490722656,279.7864990234375,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580996163123966e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.6590270996094,279.76531982421875,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.024072842115861e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0949647350221312e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
