time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101280,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.6590270996094,279.76531982421875,286.39471435546875,284.34405517578125,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.024072842115861e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0949647350221312e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.63653564453125,279.7445983886719,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240729248339224e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2202071292554137e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.63653564453125,279.7445983886719,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240729248339224e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2202071292554137e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.6141662597656,279.7243957519531,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580996990304579e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.9628908276558832e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.6141662597656,279.7243957519531,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580996990304579e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.9628908276558832e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.59197998046875,279.7047119140625,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580996990304579e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.7306229338487356e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.59197998046875,279.7047119140625,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580996990304579e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.7306229338487356e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.5809936523437,279.6950988769531,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580996990304579e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.6554775328359028e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.570068359375,279.68560791015625,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.124502368951237e-13,-6.962584356650747e-18,9.124571757890276e-13,-2.9122251485325097e-12,0.0,0.0,0.0,0.0,60.0,-1.9583366039910288e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.5484313964844,279.6671142578125,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199410451139023e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-1.6281518355754088e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.5484313964844,279.6671142578125,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199410451139023e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-1.6281518355754088e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.5272216796875,279.64923095703125,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199410451139023e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-1.4254868396790243e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.5272216796875,279.64923095703125,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199410451139023e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-1.4254868396790243e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.50640869140625,279.6319885253906,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622316614685392e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3480642380159225e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.50640869140625,279.6319885253906,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622316614685392e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3480642380159225e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.48614501953125,279.6154479980469,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622316614685392e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2797501725003713e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.48614501953125,279.6154479980469,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622316614685392e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2797501725003713e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,-2.5583731639265694e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,-2.694091965575046e-13,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,-1.9898485799623586e-13,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,-2.694089797170701e-13,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,-1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.4761962890625,279.6074523925781,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.023764623422907e-12,-8.199410451139023e-18,1.0237727549392006e-12,4.507281321178974e-13,0.0,0.0,0.0,0.0,60.0,-1.2159904194675164e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.4664306640625,279.5996398925781,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240730075519837e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1886647222070224e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.4473571777344,279.5845642089844,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580997817485191e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.1249049691741677e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.4473571777344,279.5845642089844,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580997817485191e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.1249049691741677e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.4289855957031,279.5702514648437,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580997817485191e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.0087710222705937e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.4289855957031,279.5702514648437,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580997817485191e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-1.0087710222705937e-08,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.4114074707031,279.5567626953125,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580997817485191e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-9.245169962923684e-09,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.4114074707031,279.5567626953125,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580997817485191e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-9.245169962923684e-09,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.3946228027344,279.5440979003906,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240730902700449e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.539258189443899e-09,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.3946228027344,279.5440979003906,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240730902700449e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.539258189443899e-09,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.3865966796875,279.5381164550781,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6873987016691185e-12,-1.0240730902700449e-17,-1.687388510168697e-12,3.106232285277067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.539258189443899e-09,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,0.0,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,0.0,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,0.0,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0,287.1428527832031,294.1499938964844,280.3787536621094,279.5323181152344,286.39471435546875,284.34405517578125,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.681074301590151e-13,-7.580998644665804e-18,9.681150195742227e-13,-1.2307484675497249e-12,0.0,0.0,0.0,0.0,60.0,-8.448172827968392e-09,-0.0,-0.0,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.3638610839844,279.5214233398437,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622318269046616e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.243230986693106e-09,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.3638610839844,279.5214233398437,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622318269046616e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.243230986693106e-09,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.3500061035156,279.511474609375,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622318269046616e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0975793607315154e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.5583731639265694e-13,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.694091965575046e-13,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9898485799623586e-13,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.694089797170701e-13,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2779592922090854e-12,287.1428527832031,294.1499938964844,280.3500061035156,279.511474609375,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,1.74305589493301e-12,-9.622318269046616e-18,-1.7430462455336748e-12,1.424755604294281e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0975793607315154e-08,-0.0,-5.066788513209878e-25,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,6.874860236649738e-09,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,7.239564059347003e-09,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,5.347121412313527e-09,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,7.239557842098065e-09,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,3.4341322674436014e-08,287.1428527832031,294.1499938964844,280.33856201171875,279.504638671875,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.325191120344243e-08,9.161213590036869e-14,7.325181883288678e-08,-1.676202145972639e-07,0.0,0.0,0.0,-4.126050043851137e-07,60.0,-0.0002314503362867,-0.0,-3.658750080637681e-16,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,6.874860236649738e-09,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,7.239564059347003e-09,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,5.347121412313527e-09,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,7.239557842098065e-09,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,3.4341322674436014e-08,287.1428527832031,294.1499938964844,280.33856201171875,279.504638671875,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.325191120344243e-08,9.161213590036869e-14,7.325181883288678e-08,-1.676202145972639e-07,0.0,0.0,0.0,-4.126050043851137e-07,60.0,-0.0002314503362867,-0.0,-3.658750080637681e-16,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,1.1352243234341588e-07,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.1954467993291473e-07,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,8.829535147469869e-08,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,1.19544566246077e-07,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,5.670675591318286e-07,287.1428527832031,294.1499938964844,280.3308410644531,279.5028381347656,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.209597144224972e-06,1.5129047103643045e-12,1.2095956662960816e-06,-2.767879550447105e-06,0.0,0.0,0.0,-6.813323125243187e-06,60.0,-0.0037944868672639,-0.0,-9.976274770477286e-14,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,1.1352243234341588e-07,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.1954467993291473e-07,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,8.829535147469869e-08,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,1.19544566246077e-07,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,5.670675591318286e-07,287.1428527832031,294.1499938964844,280.3308410644531,279.5028381347656,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.209597144224972e-06,1.5129047103643045e-12,1.2095956662960816e-06,-2.767879550447105e-06,0.0,0.0,0.0,-6.813323125243187e-06,60.0,-0.0037944868672639,-0.0,-9.976274770477286e-14,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,2.498215394552972e-07,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,2.630743267673097e-07,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,1.9430594022651348e-07,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,2.6307409939363424e-07,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,1.2479092674766434e-06,287.1428527832031,294.1499938964844,280.32830810546875,279.5037536621094,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.661898633959936e-06,3.329378005928474e-12,2.6618952233548043e-06,-6.091119757911656e-06,0.0,0.0,0.0,-1.4993725926615298e-05,60.0,-0.0085232779383659,-0.0,-4.831308964003966e-13,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,4.773397108692734e-07,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,5.026620897297107e-07,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336120605469,0.0,0.0,3.712647753673082e-07,297.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,5.026616349823598e-07,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,2.38440861721756e-06,287.1428527832031,294.1499938964844,280.32666015625,279.505859375,286.39471435546875,284.34405517578125,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.086154487798922e-06,6.361530226206558e-12,5.086148121336009e-06,-1.163844808615977e-05,0.0,0.0,0.0,-2.864887937903404e-05,60.0,-0.016713036224246,-0.0,-1.763843953707378e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,1.3709191080124583e-06,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.4436448054766515e-06,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,1.0662719205356552e-06,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,1.4436435549214366e-06,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,6.848018983873772e-06,287.14288330078125,294.1499938964844,280.3258361816406,279.51336669921875,286.3946838378906,284.3441162109375,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607492630602792e-05,1.8270383470020413e-11,1.4607474440708756e-05,-3.342570926179178e-05,0.0,0.0,0.0,-8.22798756416887e-05,60.0,-0.0506366901099681,-0.0,-1.4548849104623064e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
