time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103680,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,1.3709191080124583e-06,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,1.4436448054766515e-06,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,1.0662719205356552e-06,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,1.4436435549214366e-06,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,6.848018983873772e-06,287.14288330078125,294.1499938964844,280.3258361816406,279.51336669921875,286.3946838378906,284.3441162109375,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4607492630602792e-05,1.8270383470020413e-11,1.4607474440708756e-05,-3.342570926179178e-05,0.0,0.0,0.0,-8.22798756416887e-05,60.0,-0.0506366901099681,-0.0,-1.4548849104623064e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,3.0947185223340057e-06,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,3.2588900467089843e-06,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,2.407006832072512e-06,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306823730469,0.0,0.0,3.258887318224879e-06,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,1.545874692965299e-05,287.1429748535156,294.1499938964844,280.3282165527344,279.525146484375,286.39459228515625,284.3443298339844,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.297509465483017e-05,4.124373412239813e-11,3.2975054637063295e-05,-7.545547123299912e-05,0.0,0.0,0.0,-0.0001857393799582,60.0,-0.1190629601478576,-0.0,-7.413910457776396e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,3.0947185223340057e-06,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,3.2588900467089843e-06,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,2.407006832072512e-06,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306823730469,0.0,0.0,3.258887318224879e-06,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,1.545874692965299e-05,287.1429748535156,294.1499938964844,280.3282165527344,279.525146484375,286.39459228515625,284.3443298339844,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.297509465483017e-05,4.124373412239813e-11,3.2975054637063295e-05,-7.545547123299912e-05,0.0,0.0,0.0,-0.0001857393799582,60.0,-0.1190629601478576,-0.0,-7.413910457776396e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,5.917564067203784e-06,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,6.2314843489730265e-06,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,4.602556600730168e-06,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,6.231478892004816e-06,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,2.955943273263984e-05,287.1431884765625,294.1499938964844,280.3336486816406,279.5408935546875,286.394287109375,284.34490966796875,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.305348506430164e-05,7.886436642623451e-11,6.305340502876788e-05,-0.0001442824141122,0.0,0.0,0.0,-0.0003551624249666,60.0,-0.2358620762825012,-0.0,-2.710759117174888e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,5.917564067203784e-06,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,6.2314843489730265e-06,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,4.602556600730168e-06,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,6.231478892004816e-06,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,2.955943273263984e-05,287.1431884765625,294.1499938964844,280.3336486816406,279.5408935546875,286.394287109375,284.34490966796875,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.305348506430164e-05,7.886436642623451e-11,6.305340502876788e-05,-0.0001442824141122,0.0,0.0,0.0,-0.0003551624249666,60.0,-0.2358620762825012,-0.0,-2.710759117174888e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,9.7530710263527e-06,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,1.0270460734318476e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,7.585732873849338e-06,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,1.027045254886616e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,4.8718567995820194e-05,287.1440124511719,294.1499938964844,280.3419494628906,279.56036376953125,286.393310546875,284.34619140625,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039223498082,1.2998119247598083e-10,0.000103922218841,-0.0002378005592618,0.0,0.0,0.0,-0.0005853651673533,60.0,-0.4085218608379364,-0.0,-7.363559206829962e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,9.7530710263527e-06,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325439453125,0.0,0.0,1.0270460734318476e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,7.585732873849338e-06,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,1.027045254886616e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,4.8718567995820194e-05,287.1440124511719,294.1499938964844,280.3419494628906,279.56036376953125,286.393310546875,284.34619140625,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039223498082,1.2998119247598083e-10,0.000103922218841,-0.0002378005592618,0.0,0.0,0.0,-0.0005853651673533,60.0,-0.4085218608379364,-0.0,-7.363559206829962e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,1.185906967293704e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,1.24881808005739e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349853515625,0.0,0.0,9.223734195984434e-06,297.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,1.248816988663748e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,5.9238460380584e-05,287.1447448730469,294.1499938964844,280.3471374511719,279.5714111328125,286.3923034667969,284.3470458984375,287.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627345906,1.580485187169245e-10,0.0001263625745195,-0.0002891496696975,0.0,0.0,0.0,-0.0007117654895409,60.0,-0.5112294554710388,-0.0,-1.0886950230215575e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,1.3999014299770351e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,1.4741646737093106e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,1.0888137694564648e-05,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,1.474163400416728e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,6.992791895754635e-05,287.14569091796875,294.1499938964844,280.3529968261719,279.5832824707031,286.3908386230469,284.34783935546875,287.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491648581577,1.8656827471819068e-10,0.0001491646835347,-0.0003413265221752,0.0,0.0,0.0,-0.0008402034873142,60.0,-0.6192197799682617,-0.0,-1.5170500411443302e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,1.8581296899355948e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,1.9567014533095065e-05,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,1.4452141840592958e-05,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344665527344,0.0,0.0,1.956699816219043e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,9.2817354016006e-05,287.1481628417969,294.1499938964844,280.3665771484375,279.6093444824219,286.38623046875,284.34881591796875,287.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979908847715,2.4763752159984165e-10,0.000197990637389,-0.0004530526639427,0.0,0.0,0.0,-0.0011152268853038,60.0,-0.8462942838668823,-0.0,-2.672742027698405e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,1.8581296899355948e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,1.9567014533095065e-05,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,1.4452141840592958e-05,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344665527344,0.0,0.0,1.956699816219043e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,9.2817354016006e-05,287.1481628417969,294.1499938964844,280.3665771484375,279.6093444824219,286.38623046875,284.34881591796875,287.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979908847715,2.4763752159984165e-10,0.000197990637389,-0.0004530526639427,0.0,0.0,0.0,-0.0011152268853038,60.0,-0.8462942838668823,-0.0,-2.672742027698405e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,2.520516500226222e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,2.6542271370999515e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,1.960404551937245e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,2.654224954312668e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.0001259049167856,287.1515197753906,294.1499938964844,280.3825378417969,279.6383056640625,286.3774719238281,284.34637451171875,287.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685703511815,3.3591507353492034e-10,0.0002685700019355,-0.0006145564257167,0.0,0.0,0.0,-0.0015127817168831,60.0,-1.130174994468689,-0.0,-4.917948714933118e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,2.520516500226222e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,2.6542271370999515e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,1.960404551937245e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,2.654224954312668e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.0001259049167856,287.1515197753906,294.1499938964844,280.3825378417969,279.6383056640625,286.3774719238281,284.34637451171875,287.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685703511815,3.3591507353492034e-10,0.0002685700019355,-0.0006145564257167,0.0,0.0,0.0,-0.0015127817168831,60.0,-1.130174994468689,-0.0,-4.917948714933118e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,3.7363788578659296e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,3.934589767595753e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,2.9060765882604755e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414855957031,0.0,0.0,3.934586493414827e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426147460937,0.0,0.0,0.0001866397069534,287.15509033203125,294.1499938964844,280.4007263183594,279.6698913574219,286.3580017089844,284.3308410644531,287.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003947939840145,4.946196785482471e-10,0.0003947934892494,-0.0009055699338205,0.0,0.0,0.0,-0.002224275143817,60.0,-1.5993772745132446,-0.0,-1.0807037043036873e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,3.7363788578659296e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,3.934589767595753e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,2.9060765882604755e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414855957031,0.0,0.0,3.934586493414827e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426147460937,0.0,0.0,0.0001866397069534,287.15509033203125,294.1499938964844,280.4007263183594,279.6698913574219,286.3580017089844,284.3308410644531,287.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003947939840145,4.946196785482471e-10,0.0003947934892494,-0.0009055699338205,0.0,0.0,0.0,-0.002224275143817,60.0,-1.5993772745132446,-0.0,-1.0807037043036873e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,9.005273022921756e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,9.482993482379244e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,7.004111830610782e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.482984751230106e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0004498316557146,287.15557861328125,294.1499938964844,280.42095947265625,279.703857421875,286.3102722167969,284.28985595703125,287.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005650766543112,7.397050749702313e-10,0.0005650758976116,-0.001379620283842,0.0,0.0,0.0,-0.0032136416994035,60.0,-2.545916080474853,-0.0,-6.277669228893501e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,9.005273022921756e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,9.482993482379244e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,7.004111830610782e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.482984751230106e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0004498316557146,287.15557861328125,294.1499938964844,280.42095947265625,279.703857421875,286.3102722167969,284.28985595703125,287.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005650766543112,7.397050749702313e-10,0.0005650758976116,-0.001379620283842,0.0,0.0,0.0,-0.0032136416994035,60.0,-2.545916080474853,-0.0,-6.277669228893501e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,9.0105582785327e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,9.488558862358332e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,7.008222019067034e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,9.488550858804956e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,0.0004500956565607,287.1543884277344,294.1499938964844,280.4317932128906,279.7216491699219,286.2728576660156,284.26080322265625,287.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006472868844866,8.87303897023628e-10,0.0006472860113717,-0.0016854489222168,0.0,0.0,0.0,-0.0036936970427632,60.0,-3.191715240478516,-0.0,-6.285036846520597e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,9.015139221446589e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,9.493382822256537e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509460449219,0.0,0.0,7.0117850555107e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24658203125,0.0,0.0,9.49337481870316e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,0.0004503244999796,287.15936279296875,294.1499938964844,280.4430847167969,279.7398986816406,286.2278747558594,284.2249755859375,287.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007765504997223,1.0733205435542459e-09,0.0007765493937768,-0.0020452246535569,0.0,0.0,0.0,-0.0044276635162532,60.0,-3.819910287857056,-0.0,-6.291424625715082e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,9.029828652273864e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.508850780548528e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525939941406,0.0,0.0,7.02320976415649e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,9.508842776995152e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496643066406,0.0,0.0,0.0004510582366492,287.1630554199219,294.1499938964844,280.4669494628906,279.7777709960937,286.13494873046875,284.1231689453125,287.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621658246032,1.4406027482039006e-09,0.0009621643694117,-0.00282519380562,0.0,0.0,0.0,-0.0055269603617489,60.0,-4.355606555938721,-0.0,-6.311935152325533e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,9.029828652273864e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.508850780548528e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525939941406,0.0,0.0,7.02320976415649e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,9.508842776995152e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496643066406,0.0,0.0,0.0004510582366492,287.1630554199219,294.1499938964844,280.4669494628906,279.7777709960937,286.13494873046875,284.1231689453125,287.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621658246032,1.4406027482039006e-09,0.0009621643694117,-0.00282519380562,0.0,0.0,0.0,-0.0055269603617489,60.0,-4.355606555938721,-0.0,-6.311935152325533e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.051216329680756e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.531373507343233e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,7.039844786049798e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,9.531365503789856e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,0.0004521266382653,287.1576232910156,294.1499938964844,280.4924011230469,279.8171691894531,286.0384216308594,283.9795227050781,287.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644474484957,1.7070107549699287e-09,0.0009644457604736,-0.0035232934169471,0.0,0.0,0.0,-0.0056590470485389,60.0,-4.665208339691162,-0.0,-6.341863922898483e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.051216329680756e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.531373507343233e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,7.039844786049798e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,9.531365503789856e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,0.0004521266382653,287.1576232910156,294.1499938964844,280.4924011230469,279.8171691894531,286.0384216308594,283.9795227050781,287.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644474484957,1.7070107549699287e-09,0.0009644457604736,-0.0035232934169471,0.0,0.0,0.0,-0.0056590470485389,60.0,-4.665208339691162,-0.0,-6.341863922898483e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,9.061316814040764e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.542009502183646e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,7.047700637485832e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,9.54200149863027e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,0.0004526311822701,287.1522216796875,294.1499938964844,280.51922607421875,279.8578491210937,285.9438781738281,283.8139038085937,287.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655231260694,1.8327821482699846e-09,0.0009655213216319,-0.0038528663571923,0.0,0.0,0.0,-0.0057213976979255,60.0,-4.689788818359375,-0.0,-6.356017934194824e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,9.061316814040764e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.542009502183646e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,7.047700637485832e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,9.54200149863027e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,0.0004526311822701,287.1522216796875,294.1499938964844,280.51922607421875,279.8578491210937,285.9438781738281,283.8139038085937,287.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655231260694,1.8327821482699846e-09,0.0009655213216319,-0.0038528663571923,0.0,0.0,0.0,-0.0057213976979255,60.0,-4.689788818359375,-0.0,-6.356017934194824e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,9.065467747859655e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,9.546380897518247e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,7.050928979879245e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23345947265625,0.0,0.0,9.546372893964872e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,0.0004528385470621,287.1468505859375,294.1499938964844,280.5473022460937,279.8995361328125,285.8513488769531,283.6441955566406,287.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659650968387,1.8844334981338307e-09,0.0009659632341936,-0.0039882133714854,0.0,0.0,0.0,-0.0057470048777759,60.0,-4.680534839630127,-0.0,-6.361835147572492e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,9.065467747859655e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,9.546380897518247e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,7.050928979879245e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23345947265625,0.0,0.0,9.546372893964872e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,0.0004528385470621,287.1468505859375,294.1499938964844,280.5473022460937,279.8995361328125,285.8513488769531,283.6441955566406,287.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659650968387,1.8844334981338307e-09,0.0009659632341936,-0.0039882133714854,0.0,0.0,0.0,-0.0057470048777759,60.0,-4.680534839630127,-0.0,-6.361835147572492e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,9.06544955796562e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.546361252432688e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,7.050914427964017e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310485839844,0.0,0.0,9.546353248879312e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,0.0004528376157395,287.1441650390625,294.1499938964844,280.5617370605469,279.920654296875,285.805908203125,283.5622863769531,287.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628849476,1.884166378474106e-09,0.0009659609640948,-0.0039875139482319,0.0,0.0,0.0,-0.0057468726299703,60.0,-4.672192096710205,-0.0,-6.361804594234854e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.230224609375,0.0,0.0,9.065475023817272e-05,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.230224609375,0.0,0.0,9.546388173475862e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,7.050934800645337e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,9.546380897518247e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303466796875,0.0,0.0,0.000452838896308,287.1415100097656,294.1499938964844,280.5764465332031,279.9419250488281,285.7609558105469,283.4828796386719,287.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659652714617,1.884453038059064e-09,0.0009659634088166,-0.003988264594227,0.0,0.0,0.0,-0.0057470146566629,60.0,-4.662956714630127,-0.0,-6.3618372792007e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.072736429516226e-05,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.554034477332608e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283020019531,0.0,0.0,7.056581671349704e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,9.554027201374991e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,0.000453201617347,287.1361999511719,294.1499938964844,280.6064758300781,279.9847717285156,285.67254638671875,283.3263854980469,287.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667379199527,1.974849839214698e-09,0.0009667359990999,-0.004225140903145,0.0,0.0,0.0,-0.0057918261736631,60.0,-4.644876956939697,-0.0,-6.372024330403292e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.072736429516226e-05,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.554034477332608e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283020019531,0.0,0.0,7.056581671349704e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.223876953125,0.0,0.0,9.554027201374991e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,0.000453201617347,287.1361999511719,294.1499938964844,280.6064758300781,279.9847717285156,285.67254638671875,283.3263854980469,287.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667379199527,1.974849839214698e-09,0.0009667359990999,-0.004225140903145,0.0,0.0,0.0,-0.0057918261736631,60.0,-4.644876956939697,-0.0,-6.372024330403292e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.099591989070176e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.582314669387416e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,7.077469490468502e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,9.5823073934298e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22076416015625,0.0,0.0,0.0004545431002043,287.13092041015625,294.1499938964844,280.63726806640625,280.02783203125,285.5859680175781,283.1557006835937,287.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695981862023,2.309376911924232e-09,0.0009695958578959,-0.0051017305813729,0.0,0.0,0.0,-0.005957662127912,60.0,-4.632462978363037,-0.0,-6.409795361150827e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.099591989070176e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.582314669387416e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,7.077469490468502e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,9.5823073934298e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22076416015625,0.0,0.0,0.0004545431002043,287.13092041015625,294.1499938964844,280.63726806640625,280.02783203125,285.5859680175781,283.1557006835937,287.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695981862023,2.309376911924232e-09,0.0009695958578959,-0.0051017305813729,0.0,0.0,0.0,-0.005957662127912,60.0,-4.632462978363037,-0.0,-6.409795361150827e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,9.146441880147904e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,9.631650027586149e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,7.113908213796094e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,9.631642751628532e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,0.0004568833683151,287.12567138671875,294.1499938964844,280.66864013671875,280.0707702636719,285.50103759765625,282.946533203125,287.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974589260295,2.8930193796128383e-09,0.0009745863499119,-0.006631068419665,0.0,0.0,0.0,-0.0062469979748129,60.0,-4.629796028137207,-0.0,-6.475960390162072e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,9.146441880147904e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,9.631650027586149e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,7.113908213796094e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,9.631642751628532e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,0.0004568833683151,287.12567138671875,294.1499938964844,280.66864013671875,280.0707702636719,285.50103759765625,282.946533203125,287.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974589260295,2.8930193796128383e-09,0.0009745863499119,-0.006631068419665,0.0,0.0,0.0,-0.0062469979748129,60.0,-4.629796028137207,-0.0,-6.475960390162072e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110900878906,0.0,0.0,9.19594822335057e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.683782263891771e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,7.152413309086114e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.683774987934156e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,0.000459356320789,287.1203918457031,294.1499938964844,280.700439453125,280.1133117675781,285.4176940917969,282.6986999511719,287.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.5097602602007782e-09,0.0009798605460673,-0.0082470839843153,0.0,0.0,0.0,-0.0065527446568012,60.0,-4.6324334144592285,-0.0,-6.546246567040725e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110900878906,0.0,0.0,9.19594822335057e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.683782263891771e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,7.152413309086114e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.683774987934156e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,0.000459356320789,287.1203918457031,294.1499938964844,280.700439453125,280.1133117675781,285.4176940917969,282.6986999511719,287.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.5097602602007782e-09,0.0009798605460673,-0.0082470839843153,0.0,0.0,0.0,-0.0065527446568012,60.0,-4.6324334144592285,-0.0,-6.546246567040725e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,9.21721148188226e-05,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,9.70617402344942e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,7.168951560743153e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,9.706166747491808e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20880126953125,0.0,0.0,0.0004604184650816,287.1177673339844,294.1499938964844,280.7164306640625,280.1343688964844,285.37664794921875,282.5675964355469,287.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129597105,3.7746539227612175e-09,0.0009821257553994,-0.0089411521330475,0.0,0.0,0.0,-0.0066840648651123,60.0,-4.633101463317871,-0.0,-6.576551214720895e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.206298828125,0.0,0.0,9.237405174644664e-05,297.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,9.727438009576872e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,7.18465744284913e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,9.727430733619258e-05,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,0.0004614271747414,287.1151428222656,294.1499938964844,280.73248291015625,280.1552429199219,285.33599853515625,282.43621826171875,287.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262109202160445e-09,0.0009842768777161,-0.0096002649515867,0.0,0.0,0.0,-0.0068087726831436,60.0,-4.632834911346436,-0.0,-6.605394986536339e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
