time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106020,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.287001739721744e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.779666288523003e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,7.223232387332246e-05,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,9.779659012565388e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,0.000463904638309,287.1098937988281,294.1499938964844,280.7646179199219,280.1962280273437,285.255859375,282.1766357421875,287.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895641123875,4.6440842282891034e-09,0.0009895594557747,-0.011219123378396,0.0,0.0,0.0,-0.0071150748990476,60.0,-4.632462024688721,-0.0,-6.676508235159417e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.287001739721744e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.779666288523003e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,7.223232387332246e-05,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000427246094,0.0,0.0,9.779659012565388e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,0.000463904638309,287.1098937988281,294.1499938964844,280.7646179199219,280.1962280273437,285.255859375,282.1766357421875,287.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895641123875,4.6440842282891034e-09,0.0009895594557747,-0.011219123378396,0.0,0.0,0.0,-0.0071150748990476,60.0,-4.632462024688721,-0.0,-6.676508235159417e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,9.313753980677576e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,9.8078373412136e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,7.244039443321526e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.807830065255985e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,0.0004652409406844,287.10467529296875,294.1499938964844,280.7966613769531,280.2359924316406,285.1772766113281,281.92877197265625,287.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924178011715,4.9773283272713806e-09,0.0009924127953127,-0.0120921982452273,0.0,0.0,0.0,-0.0072802971117198,60.0,-4.633574485778809,-0.0,-6.715019651437616e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,9.313753980677576e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,9.8078373412136e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,7.244039443321526e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.807830065255985e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,0.0004652409406844,287.10467529296875,294.1499938964844,280.7966613769531,280.2359924316406,285.1772766113281,281.92877197265625,287.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924178011715,4.9773283272713806e-09,0.0009924127953127,-0.0120921982452273,0.0,0.0,0.0,-0.0072802971117198,60.0,-4.633574485778809,-0.0,-6.715019651437616e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,9.308695734944196e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,9.802510612644257e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,7.240105333039537e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,9.80250333668664e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920166015625,0.0,0.0,0.0004649882903322,287.0994567871094,294.1499938964844,280.8284606933594,280.2742614746094,285.1005859375,281.73065185546875,287.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914241014120081e-09,0.0009918719297274,-0.0119269164279103,0.0,0.0,0.0,-0.007249014917761,60.0,-4.612401962280273,-0.0,-6.707720956455887e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,9.308695734944196e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,9.802510612644257e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,7.240105333039537e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,9.80250333668664e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920166015625,0.0,0.0,0.0004649882903322,287.0994567871094,294.1499938964844,280.8284606933594,280.2742614746094,285.1005859375,281.73065185546875,287.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914241014120081e-09,0.0009918719297274,-0.0119269164279103,0.0,0.0,0.0,-0.007249014917761,60.0,-4.612401962280273,-0.0,-6.707720956455887e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.304560808232054e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.798156679607928e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,7.236889359774068e-05,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,9.798150131246076e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,0.0004647817695513,287.09429931640625,294.1499938964844,280.85986328125,280.310791015625,285.02587890625,281.5749206542969,287.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.58881139755249,-0.0,-6.701755950189181e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.304560808232054e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.798156679607928e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,7.236889359774068e-05,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,9.798150131246076e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,0.0004647817695513,287.09429931640625,294.1499938964844,280.85986328125,280.310791015625,285.02587890625,281.5749206542969,287.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.58881139755249,-0.0,-6.701755950189181e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847839355469,0.0,0.0,9.299520752392708e-05,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18475341796875,0.0,0.0,9.79284886852838e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873474121094,0.0,0.0,7.232969073811546e-05,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,9.792842320166528e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,0.000464529992314,287.0917358398437,294.1499938964844,280.8753662109375,280.32830810546875,284.9892883300781,281.51177978515625,287.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.576026439666748,-0.0,-6.694493492886977e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,9.292905451729894e-05,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,9.785882866708562e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849670410156,0.0,0.0,7.227824244182557e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,9.785876318346708e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,0.000464199547423,287.0892028808594,294.1499938964844,280.8907165527344,280.3452453613281,284.9531555175781,281.45611572265625,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.562554836273193,-0.0,-6.684968667514114e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,9.277352364733817e-05,297.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,9.769504686119036e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,7.215726509457454e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,9.76949741016142e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0004634226497728,287.0841064453125,294.1499938964844,280.9208068847656,280.3773803710937,284.8823547363281,281.3661499023437,287.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523530439115575e-09,0.0009885313920676,-0.010903269983828,0.0,0.0,0.0,-0.0070553249679505,60.0,-4.534022808074951,-0.0,-6.662602913820592e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,9.277352364733817e-05,297.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,9.769504686119036e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,7.215726509457454e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,9.76949741016142e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0004634226497728,287.0841064453125,294.1499938964844,280.9208068847656,280.3773803710937,284.8823547363281,281.3661499023437,287.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523530439115575e-09,0.0009885313920676,-0.010903269983828,0.0,0.0,0.0,-0.0070553249679505,60.0,-4.534022808074951,-0.0,-6.662602913820592e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,9.26290958886966e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,9.754295024322346e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,7.204493158496916e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716613769531,0.0,0.0,9.754288475960492e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,0.0004627011949196,287.0790710449219,294.1499938964844,280.95001220703125,280.40692138671875,284.8133239746094,281.2982482910156,287.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986996339634,4.343519766081272e-09,0.0009869919158518,-0.0104316379874944,0.0,0.0,0.0,-0.0069660851731896,60.0,-4.505255699157715,-0.0,-6.641867145162905e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,9.26290958886966e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,9.754295024322346e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,7.204493158496916e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716613769531,0.0,0.0,9.754288475960492e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,0.0004627011949196,287.0790710449219,294.1499938964844,280.95001220703125,280.40692138671875,284.8133239746094,281.2982482910156,287.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986996339634,4.343519766081272e-09,0.0009869919158518,-0.0104316379874944,0.0,0.0,0.0,-0.0069660851731896,60.0,-4.505255699157715,-0.0,-6.641867145162905e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,9.253559983335435e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,9.744449926074594e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,7.197221566457301e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670227050781,0.0,0.0,9.74444337771274e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,0.0004622341657523,287.0740966796875,294.1499938964844,280.9794311523437,280.434814453125,284.74615478515625,281.2479248046875,287.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859993588179,4.226971661580592e-09,0.0009859951678663,-0.0101262750104069,0.0,0.0,0.0,-0.0069083059206604,60.0,-4.47821855545044,-0.0,-6.628459203739112e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,9.253559983335435e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,9.744449926074594e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,7.197221566457301e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670227050781,0.0,0.0,9.74444337771274e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,0.0004622341657523,287.0740966796875,294.1499938964844,280.9794311523437,280.434814453125,284.74615478515625,281.2479248046875,287.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859993588179,4.226971661580592e-09,0.0009859951678663,-0.0101262750104069,0.0,0.0,0.0,-0.0069083059206604,60.0,-4.47821855545044,-0.0,-6.628459203739112e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.250044240616262e-05,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,9.740747918840498e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,7.194487261585891e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,9.740741370478644e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,0.0004620585823431,287.0691223144531,294.1499938964844,281.0102844238281,280.4623413085937,284.6807556152344,281.2108154296875,287.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113600492477,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.453203201293945,-0.0,-6.623417192486158e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.250044240616262e-05,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,9.740747918840498e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,7.194487261585891e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,9.740741370478644e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,0.0004620585823431,287.0691223144531,294.1499938964844,281.0102844238281,280.4623413085937,284.6807556152344,281.2108154296875,287.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113600492477,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.453203201293945,-0.0,-6.623417192486158e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,9.250206494471058e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,9.74091817624867e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,7.194613135652617e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,9.740911627886816e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0004620666441041,287.0666809082031,294.1499938964844,281.0262145996094,280.4759521484375,284.64874267578125,281.1963806152344,287.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.185097601805411e-09,0.0009856368415057,-0.0100165614858269,0.0,0.0,0.0,-0.006887546274811,60.0,-4.441331386566162,-0.0,-6.623645276704337e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,9.25147978705354e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,9.742259135236964e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,7.195603393483907e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,9.742252586875112e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,0.0004621302650775,287.064208984375,294.1499938964844,281.0424499511719,280.489501953125,284.6170959472656,281.1840515136719,287.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-4.429786205291748,-0.0,-6.625465687193356e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545104980469,0.0,0.0,9.257903730031104e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545104980469,0.0,0.0,9.749024320626631e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,7.200599793577567e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.74901777226478e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,0.0004624511639121,287.059326171875,294.1499938964844,281.07586669921875,280.5162658691406,284.5550537109375,281.16571044921875,287.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-4.407838344573975,-0.0,-6.634663662907769e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545104980469,0.0,0.0,9.257903730031104e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545104980469,0.0,0.0,9.749024320626631e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,7.200599793577567e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.74901777226478e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,0.0004624511639121,287.059326171875,294.1499938964844,281.07586669921875,280.5162658691406,284.5550537109375,281.16571044921875,287.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-4.407838344573975,-0.0,-6.634663662907769e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.268399298889562e-05,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,9.760076500242576e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,7.208762690424919e-05,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,9.760069951880725e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.000462975440314,287.054443359375,294.1499938964844,281.1103820800781,280.542724609375,284.4945983886719,281.1548767089844,287.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411619514144149e-09,0.0009875735267996,-0.0106100626289844,0.0,0.0,0.0,-0.0069998414255678,60.0,-4.387221336364746,-0.0,-6.649707984252018e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.268399298889562e-05,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,9.760076500242576e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,7.208762690424919e-05,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,9.760069951880725e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.000462975440314,287.054443359375,294.1499938964844,281.1103820800781,280.542724609375,284.4945983886719,281.1548767089844,287.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411619514144149e-09,0.0009875735267996,-0.0106100626289844,0.0,0.0,0.0,-0.0069998414255678,60.0,-4.387221336364746,-0.0,-6.649707984252018e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.278320067096502e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.77052259258926e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.21647884347476e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,9.770516771823168e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0004634709912352,287.04962158203125,294.1499938964844,281.1459045410156,280.5688171386719,284.43572998046875,281.15093994140625,287.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162023699968e-09,0.0009886301122605,-0.0109337456524372,0.0,0.0,0.0,-0.007061087526381,60.0,-4.366736888885498,-0.0,-6.663944418505707e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.278320067096502e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,9.77052259258926e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.21647884347476e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,9.770516771823168e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0004634709912352,287.04962158203125,294.1499938964844,281.1459045410156,280.5688171386719,284.43572998046875,281.15093994140625,287.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162023699968e-09,0.0009886301122605,-0.0109337456524372,0.0,0.0,0.0,-0.007061087526381,60.0,-4.366736888885498,-0.0,-6.663944418505707e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,9.280491212848574e-05,297.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,9.772809426067396e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,7.218167593237013e-05,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,9.772803605301306e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0004635794612113,287.0447998046875,294.1499938964844,281.182373046875,280.5946350097656,284.3785400390625,281.1535339355469,287.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888658532872,4.562159094945173e-09,0.0009888613130897,-0.0110044768080115,0.0,0.0,0.0,-0.0070744724944233,60.0,-4.3435821533203125,-0.0,-6.667057306231072e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,9.280491212848574e-05,297.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,9.772809426067396e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,7.218167593237013e-05,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,9.772803605301306e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0004635794612113,287.0447998046875,294.1499938964844,281.182373046875,280.5946350097656,284.3785400390625,281.1535339355469,287.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888658532872,4.562159094945173e-09,0.0009888613130897,-0.0110044768080115,0.0,0.0,0.0,-0.0070744724944233,60.0,-4.3435821533203125,-0.0,-6.667057306231072e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.278147626901044e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,9.770341421244666e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,7.21634496585466e-05,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,9.770335600478576e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.0004634624056052,287.0424194335937,294.1499938964844,281.200927734375,280.607421875,284.3505554199219,281.156982421875,287.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886159095913,4.5329326958665214e-09,0.0009886113693937,-0.0109279043972492,0.0,0.0,0.0,-0.0070599843747913,60.0,-4.330293655395508,-0.0,-6.663687202035362e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.275401680497453e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.76744995568879e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,7.214208744699135e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,9.767443407326935e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.0004633252392522,287.0400390625,294.1499938964844,281.2196655273437,280.6201477050781,284.3229675292969,281.1615905761719,287.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430091582238,60.0,-4.316164970397949,-0.0,-6.659740137138216e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,9.268498979508875e-05,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,9.76018054643646e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,7.20883981557563e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.760174725670367e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318664550781,0.0,0.0,0.000462980417069,287.0352783203125,294.1499938964844,281.2576904296875,280.6453857421875,284.2690124511719,281.17431640625,287.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875888936221,4.412630705274978e-09,0.0009875844698399,-0.0106127094477415,0.0,0.0,0.0,-0.0070003545843064,60.0,-4.288121223449707,-0.0,-6.649824513260684e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,9.268498979508875e-05,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,9.76018054643646e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,7.20883981557563e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.760174725670367e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318664550781,0.0,0.0,0.000462980417069,287.0352783203125,294.1499938964844,281.2576904296875,280.6453857421875,284.2690124511719,281.17431640625,287.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875888936221,4.412630705274978e-09,0.0009875844698399,-0.0106127094477415,0.0,0.0,0.0,-0.0070003545843064,60.0,-4.288121223449707,-0.0,-6.649824513260684e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.209203562932088e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,9.69773973338306e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,7.162721158238128e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,9.697733912616968e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,0.0004600185202434,287.03057861328125,294.1499938964844,281.2963256835937,280.6703796386719,284.2169494628906,281.1888427734375,287.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738119213453047e-09,0.000981266144663,-0.0086769275367259,0.0,0.0,0.0,-0.0066340863704681,60.0,-4.24173641204834,-0.0,-6.565006316350265e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.209203562932088e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,9.69773973338306e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,7.162721158238128e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,9.697733912616968e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,0.0004600185202434,287.03057861328125,294.1499938964844,281.2963256835937,280.6703796386719,284.2169494628906,281.1888427734375,287.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738119213453047e-09,0.000981266144663,-0.0086769275367259,0.0,0.0,0.0,-0.0066340863704681,60.0,-4.24173641204834,-0.0,-6.565006316350265e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.166351810563356e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.652614971855657e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,7.129392179194838e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,9.652609151089564e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.000457877991721,287.02593994140625,294.1499938964844,281.33551025390625,280.69512939453125,284.1666564941406,281.2037353515625,287.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861481926686e-09,0.0009767002193257,-0.0072778603062033,0.0,0.0,0.0,-0.0063693840056657,60.0,-4.1933183670043945,-0.0,-6.504046012878463e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.166351810563356e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.652614971855657e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,7.129392179194838e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,9.652609151089564e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.000457877991721,287.02593994140625,294.1499938964844,281.33551025390625,280.69512939453125,284.1666564941406,281.2037353515625,287.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861481926686e-09,0.0009767002193257,-0.0072778603062033,0.0,0.0,0.0,-0.0063693840056657,60.0,-4.1933183670043945,-0.0,-6.504046012878463e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,9.114194836001845e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,9.597690950613468e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,7.088825077516958e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,9.597685129847378e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,0.0004552726459223,287.0213623046875,294.1499938964844,281.3751220703125,280.7196960449219,284.1181945800781,281.2177124023437,287.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711456950753,2.489987327436438e-09,0.0009711432503536,-0.0055749914608895,0.0,0.0,0.0,-0.0060472134500741,60.0,-4.143467903137207,-0.0,-6.430234122944968e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,9.114194836001845e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,9.597690950613468e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,7.088825077516958e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,9.597685129847378e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,0.0004552726459223,287.0213623046875,294.1499938964844,281.3751220703125,280.7196960449219,284.1181945800781,281.2177124023437,287.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711456950753,2.489987327436438e-09,0.0009711432503536,-0.0055749914608895,0.0,0.0,0.0,-0.0060472134500741,60.0,-4.143467903137207,-0.0,-6.430234122944968e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,9.089204104384407e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,9.571374539518727e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,7.069388084346429e-05,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,9.571368718752638e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,0.0004540242953225,287.0190734863281,294.1499938964844,281.3950500488281,280.7318725585937,284.0946655273437,281.2237854003906,287.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684824617579,2.17860440798745e-09,0.0009684802498668,-0.004759055096656,0.0,0.0,0.0,-0.0058928458020091,60.0,-4.117700099945068,-0.0,-6.395016782789753e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
