time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108360,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.069856605492532e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.551000403007492e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.054339948808774e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.550995309837162e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141967773437,0.0,0.0,0.0004530578735284,287.0168151855469,294.1499938964844,281.4150695800781,280.7440490722656,284.0715637207031,281.2292175292969,287.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664202807471,1.937529692241924e-09,0.0009664183598943,-0.004127346444875,0.0,0.0,0.0,-0.0057733324356377,60.0,-4.093024730682373,-0.0,-6.367817917407592e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.050542576005682e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.530661918688564e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,7.039318006718531e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,9.530656097922474e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.0004520930815488,287.0123291015625,294.1499938964844,281.45526123046875,280.76824951171875,284.0265808105469,281.2391357421875,287.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643610683269,1.6968453309118559e-09,0.0009643593803048,-0.003496655030176,0.0,0.0,0.0,-0.0056540104560554,60.0,-4.050220489501953,-0.0,-6.340720659636645e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.050542576005682e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.530661918688564e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,7.039318006718531e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,9.530656097922474e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.0004520930815488,287.0123291015625,294.1499938964844,281.45526123046875,280.76824951171875,284.0265808105469,281.2391357421875,287.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643610683269,1.6968453309118559e-09,0.0009643593803048,-0.003496655030176,0.0,0.0,0.0,-0.0056540104560554,60.0,-4.050220489501953,-0.0,-6.340720659636645e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,9.048091305885464e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.528079681331292e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,7.037410978227854e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.528074588160962e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,0.0004519706126302,287.00787353515625,294.1499938964844,281.4955749511719,280.79229736328125,283.9830322265625,281.2493896484375,287.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640991338528,1.6662528024014023e-09,0.0009640975040383,-0.0034164902754127,0.0,0.0,0.0,-0.0056388429366052,60.0,-4.016593456268311,-0.0,-6.337280211710096e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,9.048091305885464e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.528079681331292e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,7.037410978227854e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.528074588160962e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,0.0004519706126302,287.00787353515625,294.1499938964844,281.4955749511719,280.79229736328125,283.9830322265625,281.2493896484375,287.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640991338528,1.6662528024014023e-09,0.0009640975040383,-0.0034164902754127,0.0,0.0,0.0,-0.0056388429366052,60.0,-4.016593456268311,-0.0,-6.337280211710096e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,9.045150363817812e-05,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,9.524983033770695e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,7.035123417153955e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,9.524977940600364e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012878417969,0.0,0.0,0.0004518237255979,287.0034484863281,294.1499938964844,281.5359191894531,280.8162536621094,283.9409484863281,281.2606811523437,287.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295645943742443e-09,0.0009637839975766,-0.0033203514758497,0.0,0.0,0.0,-0.0056206560693681,60.0,-3.9867024421691895,-0.0,-6.333156221671743e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,9.045150363817812e-05,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,9.524983033770695e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,7.035123417153955e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,9.524977940600364e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012878417969,0.0,0.0,0.0004518237255979,287.0034484863281,294.1499938964844,281.5359191894531,280.8162536621094,283.9409484863281,281.2606811523437,287.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295645943742443e-09,0.0009637839975766,-0.0033203514758497,0.0,0.0,0.0,-0.0056206560693681,60.0,-3.9867024421691895,-0.0,-6.333156221671743e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.03495674720034e-05,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.51424881350249e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.02719553373754e-05,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.51424372033216e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,0.000451314554084,286.9990234375,294.1499938964844,281.57623291015625,280.8401184082031,283.9003295898437,281.2720642089844,287.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502520663443363e-09,0.0009626977844163,-0.0029874418396502,0.0,0.0,0.0,-0.005557675845921,60.0,-3.955236673355103,-0.0,-6.318884260281267e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,9.03495674720034e-05,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.51424881350249e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.02719553373754e-05,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.51424372033216e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,0.000451314554084,286.9990234375,294.1499938964844,281.57623291015625,280.8401184082031,283.9003295898437,281.2720642089844,287.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502520663443363e-09,0.0009626977844163,-0.0029874418396502,0.0,0.0,0.0,-0.005557675845921,60.0,-3.955236673355103,-0.0,-6.318884260281267e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,9.027198393596336e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,9.506079368293284e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,7.021160854492337e-05,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.506073547527194e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.0004509270074777,286.996826171875,294.1499938964844,281.5963439941406,280.8520202636719,283.8805236816406,281.2773742675781,287.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058366692992763e-09,0.0009618713520467,-0.0027340874075889,0.0,0.0,0.0,-0.0055097467266023,60.0,-3.9386041164398193,-0.0,-6.30803427270621e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.014808165375145e-05,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.49303139350377e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,7.01152384863235e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,9.49302630033344e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,0.0004503080854192,286.9946594238281,294.1499938964844,281.6163635253906,280.8639221191406,283.86114501953125,281.2817687988281,287.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514477232272723e-09,0.0009605511440895,-0.002329520182684,0.0,0.0,0.0,-0.0054332092404365,60.0,-3.9205493927001953,-0.0,-6.2907275832913e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,4.572555189952254e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,4.815122883883305e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,3.556434967322275e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.0,0.0,4.81512033729814e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,0.000228408476687,286.990966796875,294.1499938964844,281.65625,280.8877258300781,283.8254089355469,281.2881774902344,287.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000779211288318,9.018478741573687e-10,0.0007792103569954,-0.0015917612472549,0.0,0.0,0.0,-0.0043444847688078,60.0,-3.6245484352111816,-0.0,-1.6184730000645686e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,4.572555189952254e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,4.815122883883305e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,3.556434967322275e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.0,0.0,4.81512033729814e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,0.000228408476687,286.990966796875,294.1499938964844,281.65625,280.8877258300781,283.8254089355469,281.2881774902344,287.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000779211288318,9.018478741573687e-10,0.0007792103569954,-0.0015917612472549,0.0,0.0,0.0,-0.0043444847688078,60.0,-3.6245484352111816,-0.0,-1.6184730000645686e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,3.948121957364492e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,4.15756439906545e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,3.0707644327776507e-05,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,4.1575622162781656e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,0.0001972167665371,286.9937438964844,294.1499938964844,281.69580078125,280.9114990234375,283.8094787597656,281.29931640625,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004165072168689,5.219870091721646e-10,0.0004165066929999,-0.0009558058227412,0.0,0.0,0.0,-0.0023467089049518,60.0,-2.339886426925659,-0.0,-1.2066144527977942e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,3.948121957364492e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,4.15756439906545e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,3.0707644327776507e-05,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,4.1575622162781656e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,0.0001972167665371,286.9937438964844,294.1499938964844,281.69580078125,280.9114990234375,283.8094787597656,281.29931640625,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004165072168689,5.219870091721646e-10,0.0004165066929999,-0.0009558058227412,0.0,0.0,0.0,-0.0023467089049518,60.0,-2.339886426925659,-0.0,-1.2066144527977942e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,2.4019002012209967e-05,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,2.529317862354219e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,1.8681463188841008e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,2.529316407162696e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.000119979828014,286.9974670410156,294.1499938964844,281.7348937988281,280.935302734375,283.80450439453125,281.31024169921875,287.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559318672865,3.2010602502019475e-10,0.0002559315471444,-0.0005856326897628,0.0,0.0,0.0,-0.0014415917685255,60.0,-1.3916254043579102,-0.0,-4.4657793019098335e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,2.4019002012209967e-05,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,2.529317862354219e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,1.8681463188841008e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,2.529316407162696e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.000119979828014,286.9974670410156,294.1499938964844,281.7348937988281,280.935302734375,283.80450439453125,281.31024169921875,287.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559318672865,3.2010602502019475e-10,0.0002559315471444,-0.0005856326897628,0.0,0.0,0.0,-0.0014415917685255,60.0,-1.3916254043579102,-0.0,-4.4657793019098335e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,1.625146614969708e-05,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,1.7113583453465253e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,1.2640040040423628e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,1.7113574358518235e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,8.117939432850108e-05,287.0006103515625,294.1499938964844,281.7734069824219,280.9591979980469,283.8036193847656,281.3207702636719,287.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173135777004,2.165564672029774e-10,0.0001731355587253,-0.0003961951879318,0.0,0.0,0.0,-0.0009752289042808,60.0,-0.8767627477645874,-0.0,-2.044430402747821e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,1.625146614969708e-05,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,1.7113583453465253e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,1.2640040040423628e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,1.7113574358518235e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,8.117939432850108e-05,287.0006103515625,294.1499938964844,281.7734069824219,280.9591979980469,283.8036193847656,281.3207702636719,287.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173135777004,2.165564672029774e-10,0.0001731355587253,-0.0003961951879318,0.0,0.0,0.0,-0.0009752289042808,60.0,-0.8767627477645874,-0.0,-2.044430402747821e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,1.3812611541652586e-05,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,1.4545352314598858e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,1.074315241567092e-05,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,1.4545344129146542e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,6.899682193761691e-05,287.0017395019531,294.1499938964844,281.7924499511719,280.97119140625,283.80352783203125,281.32476806640625,287.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471782597946,1.8408284618853799e-10,0.0001471780706197,-0.0003367789613548,0.0,0.0,0.0,-0.0008290130645036,60.0,-0.7249619960784912,-0.0,-1.476858524362967e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,1.1696351975842845e-05,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,1.231682654179167e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.097170732275115e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,1.2316820175328758e-05,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,5.842566679348238e-05,287.0025939941406,294.1499938964844,281.811279296875,280.9831848144531,283.80352783203125,281.327880859375,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246288447873,1.5587919843795814e-10,0.0001246286847162,-0.0002851804601959,0.0,0.0,0.0,-0.0007019985932856,60.0,-0.6071571707725525,-0.0,-1.0589807919458851e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,7.698840818193275e-06,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,8.107253961497918e-06,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,5.987992608424975e-06,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,8.107249414024409e-06,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,3.84572813345585e-05,287.0036926269531,294.1499938964844,281.8484191894531,281.00732421875,283.8035888671875,281.33203125,287.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.20343047962524e-05,1.0260411964502224e-10,8.20342029328458e-05,-0.0001877137692645,0.0,0.0,0.0,-0.0004620756953954,60.0,-0.4161339700222015,-0.0,-4.5881531907099316e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,7.698840818193275e-06,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,8.107253961497918e-06,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,5.987992608424975e-06,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,8.107249414024409e-06,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,3.84572813345585e-05,287.0036926269531,294.1499938964844,281.8484191894531,281.00732421875,283.8035888671875,281.33203125,287.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.20343047962524e-05,1.0260411964502224e-10,8.20342029328458e-05,-0.0001877137692645,0.0,0.0,0.0,-0.0004620756953954,60.0,-0.4161339700222015,-0.0,-4.5881531907099316e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,4.209279268252431e-06,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,4.432575678947615e-06,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,3.2738869322201936e-06,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,4.43257340521086e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,2.1026211470598355e-05,287.00408935546875,294.1499938964844,281.8847045898437,281.0316162109375,283.8036193847656,281.3337707519531,287.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.485186582314782e-05,5.609825451391437e-11,4.4851807615486905e-05,-0.0001026314275804,0.0,0.0,0.0,-0.0002526376047171,60.0,-0.2563965320587158,-0.0,-1.3715219238097376e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,4.209279268252431e-06,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,4.432575678947615e-06,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,3.2738869322201936e-06,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,4.43257340521086e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,2.1026211470598355e-05,287.00408935546875,294.1499938964844,281.8847045898437,281.0316162109375,283.8036193847656,281.3337707519531,287.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.485186582314782e-05,5.609825451391437e-11,4.4851807615486905e-05,-0.0001026314275804,0.0,0.0,0.0,-0.0002526376047171,60.0,-0.2563965320587158,-0.0,-1.3715219238097376e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,1.861783857748378e-06,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,1.960548843271681e-06,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,1.4480554000328991e-06,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,1.96054793377698e-06,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,9.299990779254586e-06,287.0041198730469,294.1499938964844,281.9200439453125,281.0561218261719,283.8036193847656,281.33416748046875,287.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9838356820400804e-05,2.4812700505361107e-11,1.9838331354549155e-05,-4.5394634071271867e-05,0.0,0.0,0.0,-0.0001117437204811,60.0,-0.1344888061285019,-0.0,-2.6831549135297728e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,1.861783857748378e-06,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,1.960548843271681e-06,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,1.4480554000328991e-06,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,1.96054793377698e-06,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,9.299990779254586e-06,287.0041198730469,294.1499938964844,281.9200439453125,281.0561218261719,283.8036193847656,281.33416748046875,287.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9838356820400804e-05,2.4812700505361107e-11,1.9838331354549155e-05,-4.5394634071271867e-05,0.0,0.0,0.0,-0.0001117437204811,60.0,-0.1344888061285019,-0.0,-2.6831549135297728e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,6.364315936480125e-07,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,6.701934012198763e-07,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,4.9500278009873e-07,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,6.701930601593631e-07,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,3.179105988238007e-06,287.0040588378906,294.1499938964844,281.954345703125,281.08087158203125,283.8036193847656,281.33416748046875,287.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.781622232665541e-06,8.482064876857986e-12,6.781614047213225e-06,-1.5517825886490755e-05,0.0,0.0,0.0,-3.819890844170004e-05,60.0,-0.057968646287918,-0.0,-3.1353838796099875e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,6.364315936480125e-07,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,6.701934012198763e-07,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,4.9500278009873e-07,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,6.701930601593631e-07,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,3.179105988238007e-06,287.0040588378906,294.1499938964844,281.954345703125,281.08087158203125,283.8036193847656,281.33416748046875,287.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.781622232665541e-06,8.482064876857986e-12,6.781614047213225e-06,-1.5517825886490755e-05,0.0,0.0,0.0,-3.819890844170004e-05,60.0,-0.057968646287918,-0.0,-3.1353838796099875e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,3.154290482143552e-07,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,3.3216210226783005e-07,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,2.4533392206649296e-07,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,3.321619317375735e-07,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,1.5756324955873424e-06,287.0040588378906,294.1499938964844,281.9710693359375,281.0933532714844,283.8036193847656,281.33416748046875,287.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.361144081281964e-06,4.203865120594452e-12,3.3611397611821303e-06,-7.691007340326905e-06,0.0,0.0,0.0,-1.8932318198494613e-05,60.0,-0.0345466993749141,-0.0,-7.70177053643212e-13,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,1.378326146550535e-07,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,1.451444404665381e-07,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,1.0720324183921549e-07,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,1.451443694122645e-07,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,6.88502041157335e-07,287.0040588378906,294.1499938964844,281.9875183105469,281.1059265136719,283.8036193847656,281.33416748046875,287.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4687116163258906e-06,1.836963090320887e-12,1.468709797336487e-06,-3.360725713719148e-06,0.0,0.0,0.0,-8.272822014987469e-06,60.0,-0.0198769383132457,-0.0,-1.4705886519379013e-13,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,8.466852996491525e-09,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,8.916008376047557e-09,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,6.5853362762879905e-09,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,8.916003046977039e-09,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,4.22936601296442e-08,287.0040588378906,294.1499938964844,282.0194091796875,281.1312866210937,283.8036193847656,281.33416748046875,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.019993996162157e-08,1.1284377566481851e-13,9.019982627478385e-08,-2.064116273459149e-07,0.0,0.0,0.0,-5.080801201984286e-07,60.0,-0.0049345884472131,-0.0,-5.549211945972424e-16,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,8.466852996491525e-09,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,8.916008376047557e-09,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,6.5853362762879905e-09,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,8.916003046977039e-09,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,4.22936601296442e-08,287.0040588378906,294.1499938964844,282.0194091796875,281.1312866210937,283.8036193847656,281.33416748046875,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.019993996162157e-08,1.1284377566481851e-13,9.019982627478385e-08,-2.064116273459149e-07,0.0,0.0,0.0,-5.080801201984286e-07,60.0,-0.0049345884472131,-0.0,-5.549211945972424e-16,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,-5.623418952716005e-10,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,-5.921733658986739e-10,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,-4.373774398214181e-10,297.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,-5.921730328317665e-10,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,-2.809012800142341e-09,287.0040588378906,294.1499938964844,282.04998779296875,281.1570129394531,283.8036193847656,281.33416748046875,287.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.981784401143386e-09,-7.494943928725364e-15,-5.981776851626819e-09,1.3694808842501516e-08,0.0,0.0,0.0,3.3702235668897635e-08,60.0,-0.0008910837932489,-0.0,-2.447868762488121e-18,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,-5.623418952716005e-10,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,-5.921733658986739e-10,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,-4.373774398214181e-10,297.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,-5.921730328317665e-10,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,-2.809012800142341e-09,287.0040588378906,294.1499938964844,282.04998779296875,281.1570129394531,283.8036193847656,281.33416748046875,287.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.981784401143386e-09,-7.494943928725364e-15,-5.981776851626819e-09,1.3694808842501516e-08,0.0,0.0,0.0,3.3702235668897635e-08,60.0,-0.0008910837932489,-0.0,-2.447868762488121e-18,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,5.57250645627505e-09,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,5.8681202119714734e-09,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,4.334175685016817e-09,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,5.8681171033470045e-09,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,2.7835808324994105e-08,287.0040283203125,294.1499938964844,282.0767517089844,281.18017578125,283.8036193847656,281.33416748046875,287.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.9369284599597456e-08,7.42793142532311e-14,5.93692099926102e-08,-1.3585558633621988e-07,0.0,0.0,0.0,-3.344175638630986e-07,60.0,-0.0001526527485111,-0.0,-2.4037450378273277e-16,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,5.57250645627505e-09,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,5.8681202119714734e-09,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,4.334175685016817e-09,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,5.8681171033470045e-09,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,2.7835808324994105e-08,287.0040283203125,294.1499938964844,282.0767517089844,281.18017578125,283.8036193847656,281.33416748046875,287.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.9369284599597456e-08,7.42793142532311e-14,5.93692099926102e-08,-1.3585558633621988e-07,0.0,0.0,0.0,-3.344175638630986e-07,60.0,-0.0001526527485111,-0.0,-2.4037450378273277e-16,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,8.000042583944379e-08,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,8.4244341280737e-08,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,6.222261106358928e-08,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,8.424429864817284e-08,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,3.9961850006875466e-07,287.0040283203125,294.1499938964844,282.0975036621094,281.1980895996094,283.8036193847656,281.33416748046875,287.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.523748533662001e-07,1.0661095487321526e-12,8.523738301846606e-07,-1.950474597833818e-06,0.0,0.0,0.0,-4.801186150871217e-06,60.0,-0.0016829964006319,-0.0,-4.9541808508227556e-14,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,8.000042583944379e-08,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,8.4244341280737e-08,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,6.222261106358928e-08,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,8.424429864817284e-08,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,3.9961850006875466e-07,287.0040283203125,294.1499938964844,282.0975036621094,281.1980895996094,283.8036193847656,281.33416748046875,287.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.523748533662001e-07,1.0661095487321526e-12,8.523738301846606e-07,-1.950474597833818e-06,0.0,0.0,0.0,-4.801186150871217e-06,60.0,-0.0016829964006319,-0.0,-4.9541808508227556e-14,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
