time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110700,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,1.7432112997539664e-07,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,1.835686305184936e-07,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,1.355832210947483e-07,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,1.8356853104251059e-07,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,8.707696679266519e-07,287.0040283203125,294.1499938964844,282.10577392578125,281.2052001953125,283.8036193847656,281.33416748046875,287.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8573723536974285e-06,2.323113489771656e-12,1.857370079960674e-06,-4.250163783581229e-06,0.0,0.0,0.0,-1.0462055797688665e-05,60.0,-0.0037100843619555,-0.0,-2.352270667745765e-13,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,3.449578684922017e-07,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,3.6325741348264273e-07,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,2.683008233361761e-07,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,3.632572145306767e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,1.7231350284419025e-06,287.0040283203125,294.1499938964844,282.1127014160156,281.2111511230469,283.8036193847656,281.33416748046875,287.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.67543839274731e-06,4.5971191263427524e-12,3.675433845273801e-06,-8.41041673993459e-06,0.0,0.0,0.0,-2.070271875709296e-05,60.0,-0.0078555503860116,-0.0,-9.211266732006562e-13,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,1.007759124149743e-06,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,1.0612194500936312e-06,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.83813391080912e-07,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,1.0612188816594426e-06,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,5.033963134337682e-06,287.00396728515625,294.1499938964844,282.122802734375,281.2197265625,283.8035888671875,281.33416748046875,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0737682714534458e-05,1.3430206599607251e-11,1.0737669072113931e-05,-2.457060691085644e-05,0.0,0.0,0.0,-6.048234354238957e-05,60.0,-0.0251284055411815,-0.0,-7.861415511623004e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,1.007759124149743e-06,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,1.0612194500936312e-06,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.83813391080912e-07,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,1.0612188816594426e-06,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,5.033963134337682e-06,287.00396728515625,294.1499938964844,282.122802734375,281.2197265625,283.8035888671875,281.33416748046875,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0737682714534458e-05,1.3430206599607251e-11,1.0737669072113931e-05,-2.457060691085644e-05,0.0,0.0,0.0,-6.048234354238957e-05,60.0,-0.0251284055411815,-0.0,-7.861415511623004e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,2.1194225610088324e-06,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,2.231855205536704e-06,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,1.64844129812991e-06,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,2.231853841294651e-06,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,1.0586949429125523e-05,287.00396728515625,294.1499938964844,282.1282653808594,281.2242431640625,283.8035888671875,281.3343200683594,287.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582617020816546e-05,2.8245317543196248e-11,2.2582587916986085e-05,-5.167478957446292e-05,0.0,0.0,0.0,-0.0001272014924325,60.0,-0.0597739778459072,-0.0,-3.477141838348352e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,2.1194225610088324e-06,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,2.231855205536704e-06,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,1.64844129812991e-06,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,2.231853841294651e-06,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,1.0586949429125523e-05,287.00396728515625,294.1499938964844,282.1282653808594,281.2242431640625,283.8035888671875,281.3343200683594,287.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582617020816546e-05,2.8245317543196248e-11,2.2582587916986085e-05,-5.167478957446292e-05,0.0,0.0,0.0,-0.0001272014924325,60.0,-0.0597739778459072,-0.0,-3.477141838348352e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,3.457674665696686e-06,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,3.6410995107871713e-06,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,2.6893048925558105e-06,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,3.641097464424092e-06,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,1.7271791875828058e-05,287.0041198730469,294.1499938964844,282.1295166015625,281.22509765625,283.8036499023437,281.3348999023437,287.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.684198964037933e-05,4.60802056234666e-11,3.684194234665483e-05,-8.430374873569235e-05,0.0,0.0,0.0,-0.0002075204683933,60.0,-0.1073836982250213,-0.0,-9.254554067528176e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,3.457674665696686e-06,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,3.6410995107871713e-06,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,2.6893048925558105e-06,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,3.641097464424092e-06,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,1.7271791875828058e-05,287.0041198730469,294.1499938964844,282.1295166015625,281.22509765625,283.8036499023437,281.3348999023437,287.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.684198964037933e-05,4.60802056234666e-11,3.684194234665483e-05,-8.430374873569235e-05,0.0,0.0,0.0,-0.0002075204683933,60.0,-0.1073836982250213,-0.0,-9.254554067528176e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,5.418311957328115e-06,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,5.705745934392326e-06,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,4.214246473566163e-06,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,5.705742751160869e-06,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,2.706557461351622e-05,287.0044250488281,294.1499938964844,282.12701416015625,281.2226257324219,283.8037109375,281.3361511230469,287.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.7732733694138005e-05,7.220938430529955e-11,5.773266093456186e-05,-0.000132107103127,0.0,0.0,0.0,-0.0003251921152696,60.0,-0.1697794795036316,-0.0,-2.272559501692584e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,5.418311957328115e-06,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,5.705745934392326e-06,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,4.214246473566163e-06,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011657714844,0.0,0.0,5.705742751160869e-06,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,2.706557461351622e-05,287.0044250488281,294.1499938964844,282.12701416015625,281.2226257324219,283.8037109375,281.3361511230469,287.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.7732733694138005e-05,7.220938430529955e-11,5.773266093456186e-05,-0.000132107103127,0.0,0.0,0.0,-0.0003251921152696,60.0,-0.1697794795036316,-0.0,-2.272559501692584e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,7.27447195458808e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,7.660372830287088e-06,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,5.65792743145721e-06,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,7.660368282813579e-06,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,3.6337474739411846e-05,287.0047302246094,294.1499938964844,282.1244812011719,281.2203063964844,283.80377197265625,281.3373718261719,287.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.751010707579553e-05,9.694605535015556e-11,7.751001248834655e-05,-0.0001773628900991,0.0,0.0,0.0,-0.0004365925269667,60.0,-0.2206019908189773,-0.0,-4.0962852554393686e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,1.01079058367759e-05,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,1.0644116628100164e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,7.86171221989207e-06,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,1.0644111171131954e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,5.0491056754253805e-05,287.0052185058594,294.1499938964844,282.1211853027344,281.21728515625,283.8038024902344,281.33935546875,287.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077004126273,1.3470677351357097e-10,0.0001077002743841,-0.0002464461140334,0.0,0.0,0.0,-0.0006066460628062,60.0,-0.2992018163204193,-0.0,-7.908783072885225e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,1.8905453543993644e-05,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,1.9908360627596267e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,1.4704254681419116e-05,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,1.990835153264925e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,9.443660383112729e-05,287.0073547363281,294.1499938964844,282.1124572753906,281.2094116210937,283.8037414550781,281.3478088378906,287.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014393539866,2.519510156062665e-10,0.000201439106604,-0.0004609445459209,0.0,0.0,0.0,-0.0011346513638272,60.0,-0.5626255869865417,-0.0,-2.766695761380333e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,1.8905453543993644e-05,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,1.9908360627596267e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,1.4704254681419116e-05,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,1.990835153264925e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,9.443660383112729e-05,287.0073547363281,294.1499938964844,282.1124572753906,281.2094116210937,283.8037414550781,281.3478088378906,287.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014393539866,2.519510156062665e-10,0.000201439106604,-0.0004609445459209,0.0,0.0,0.0,-0.0011346513638272,60.0,-0.5626255869865417,-0.0,-2.766695761380333e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,3.0402861739275977e-05,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,3.201569415978156e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,2.3646693080081604e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,3.2015675969887525e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0001518685166956,287.0111083984375,294.1499938964844,282.101318359375,281.1994323730469,283.8019104003906,281.3609313964844,287.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003239470534026,4.0517769694936574e-10,0.000323946645949,-0.0007412723498418,0.0,0.0,0.0,-0.0018247038824483,60.0,-0.9596213698387146,-0.0,-7.1551071734177185e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,3.0402861739275977e-05,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,3.201569415978156e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,2.3646693080081604e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,3.2015675969887525e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0001518685166956,287.0111083984375,294.1499938964844,282.101318359375,281.1994323730469,283.8019104003906,281.3609313964844,287.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003239470534026,4.0517769694936574e-10,0.000323946645949,-0.0007412723498418,0.0,0.0,0.0,-0.0018247038824483,60.0,-0.9596213698387146,-0.0,-7.1551071734177185e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,3.549279790604487e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,3.73756411136128e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,2.7605534342001192e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,3.7375622923718765e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,0.0001772937830537,287.0146484375,294.1499938964844,282.0881652832031,281.187744140625,283.7973327636719,281.3734741210937,287.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003795973607338,4.744296067116235e-10,0.0003795968950726,-0.0008676865836605,0.0,0.0,0.0,-0.0021379510872066,60.0,-1.2791231870651243,-0.0,-9.751414786762781e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,3.549279790604487e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,3.73756411136128e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,2.7605534342001192e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,3.7375622923718765e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,0.0001772937830537,287.0146484375,294.1499938964844,282.0881652832031,281.187744140625,283.7973327636719,281.3734741210937,287.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003795973607338,4.744296067116235e-10,0.0003795968950726,-0.0008676865836605,0.0,0.0,0.0,-0.0021379510872066,60.0,-1.2791231870651243,-0.0,-9.751414786762781e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,3.652560917544179e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,3.8463243981823325e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,2.8408832804416303e-05,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,3.846322215395048e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001824528881115,287.01666259765625,294.1499938964844,282.0734558105469,281.1746826171875,283.7904052734375,281.38458251953125,287.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003897058195434,4.872961478774585e-10,0.0003897053247783,-0.0008914044010452,0.0,0.0,0.0,-0.0021950264926999,60.0,-1.4289530515670776,-0.0,-1.0327185329117585e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,3.652560917544179e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,3.8463243981823325e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,2.8408832804416303e-05,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,3.846322215395048e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001824528881115,287.01666259765625,294.1499938964844,282.0734558105469,281.1746826171875,283.7904052734375,281.38458251953125,287.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003897058195434,4.872961478774585e-10,0.0003897053247783,-0.0008914044010452,0.0,0.0,0.0,-0.0021950264926999,60.0,-1.4289530515670776,-0.0,-1.0327185329117585e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182556152344,0.0,0.0,3.794099757215008e-05,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,3.995371662313119e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,2.950969246739988e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,3.995369479525834e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11920166015625,0.0,0.0,0.0001895230379886,287.01806640625,294.1499938964844,282.065673828125,281.16778564453125,283.7872009277344,281.3898620605469,287.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004228089237585,5.242096201563129e-10,0.0004228083998896,-0.0009553474956192,0.0,0.0,0.0,-0.0023787340614944,60.0,-1.4792516231536863,-0.0,-1.11430606963836e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,4.656164310290478e-05,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,4.903167427983135e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,3.62146420229692e-05,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,4.903164517600089e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,0.0002325849200133,287.01885986328125,294.1499938964844,282.05767822265625,281.16070556640625,283.7821044921875,281.3943176269531,287.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005053909844718,6.29801155671572e-10,0.0005053903441876,-0.0011503670830279,0.0,0.0,0.0,-0.0028453115373849,60.0,-1.6124836206436155,-0.0,-1.6781990908043554e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,9.011281508719549e-05,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.489317744737492e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,7.008780812611803e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164245605469,0.0,0.0,9.48931265156716e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,0.0004501319199334,287.0163879394531,294.1499938964844,282.04119873046875,281.1461486816406,283.7693786621094,281.41558837890625,287.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007727369666099,1.0196150590502382e-09,0.0007727359770797,-0.0019078463083133,0.0,0.0,0.0,-0.0043841791339218,60.0,-2.7263312339782715,-0.0,-6.285789311277767e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,9.011281508719549e-05,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.489317744737492e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,7.008780812611803e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164245605469,0.0,0.0,9.48931265156716e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,0.0004501319199334,287.0163879394531,294.1499938964844,282.04119873046875,281.1461486816406,283.7693786621094,281.41558837890625,287.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007727369666099,1.0196150590502382e-09,0.0007727359770797,-0.0019078463083133,0.0,0.0,0.0,-0.0043841791339218,60.0,-2.7263312339782715,-0.0,-6.285789311277767e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,9.018816490424796e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,9.497252176515758e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,7.014641596470028e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106872558594,0.0,0.0,9.497247083345428e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0,0.0004505083197727,287.0097351074219,294.1499938964844,282.0245361328125,281.1314392089844,283.7406616210937,281.4298400878906,287.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202403645962,1.360547785544952e-09,0.0010202390840277,-0.0025566562544554,0.0,0.0,0.0,-0.0057826330885291,60.0,-3.4587109088897705,-0.0,-6.296301080510602e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,9.018816490424796e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,9.497252176515758e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,7.014641596470028e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106872558594,0.0,0.0,9.497247083345428e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11334228515625,0.0,0.0,0.0004505083197727,287.0097351074219,294.1499938964844,282.0245361328125,281.1314392089844,283.7406616210937,281.4298400878906,287.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202403645962,1.360547785544952e-09,0.0010202390840277,-0.0025566562544554,0.0,0.0,0.0,-0.0057826330885291,60.0,-3.4587109088897705,-0.0,-6.296301080510602e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.032219531945884e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.511366806691512e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,7.025065860943869e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,9.511361713521184e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,0.0004511778533924,287.0048522949219,294.1499938964844,282.0080871582031,281.116943359375,283.71124267578125,281.448486328125,287.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624043595977,1.468132504456321e-09,0.0009624029044061,-0.0028973307926207,0.0,0.0,0.0,-0.0055406237952411,60.0,-3.594521760940552,-0.0,-6.315024592140618e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,9.032219531945884e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.511366806691512e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,7.025065860943869e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,9.511361713521184e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,0.0004511778533924,287.0048522949219,294.1499938964844,282.0080871582031,281.116943359375,283.71124267578125,281.448486328125,287.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624043595977,1.468132504456321e-09,0.0009624029044061,-0.0028973307926207,0.0,0.0,0.0,-0.0055406237952411,60.0,-3.594521760940552,-0.0,-6.315024592140618e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.032856905832888e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.51203692238778e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,7.025561353657395e-05,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.51203255681321e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,0.0004512096638791,287.0,294.1499938964844,281.9923095703125,281.10308837890625,283.6820678710937,281.4678955078125,287.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624726371839,1.4760261901614052e-09,0.0009624711819924,-0.0029180150013417,0.0,0.0,0.0,-0.0055445409379899,60.0,-3.61848258972168,-0.0,-6.31591063893211e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.032856905832888e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.51203692238778e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,7.025561353657395e-05,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.51203255681321e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,0.0004512096638791,287.0,294.1499938964844,281.9923095703125,281.10308837890625,283.6820678710937,281.4678955078125,287.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624726371839,1.4760261901614052e-09,0.0009624711819924,-0.0029180150013417,0.0,0.0,0.0,-0.0055445409379899,60.0,-3.61848258972168,-0.0,-6.31591063893211e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,9.026536281453446e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.505381603958084e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,7.020645716693252e-05,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,9.505376510787757e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,0.0004508939746301,286.99755859375,294.1499938964844,281.9848022460937,281.09649658203125,283.6675720214844,281.4763488769531,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617988835088,1.3972608625678615e-09,0.000961797486525,-0.002711615525186,0.0,0.0,0.0,-0.0055054924450814,60.0,-3.623687028884888,-0.0,-6.30707219784199e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,9.02485626284033e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,9.503612818662076e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,7.019338954705745e-05,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.503607725491749e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,0.0004508100391831,286.9951477050781,294.1499938964844,281.9776306152344,281.0902099609375,283.65313720703125,281.48394775390625,287.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.376309288758648e-09,0.0009616179740987,-0.0026567135937511,0.0,0.0,0.0,-0.0054951044730842,60.0,-3.6273715496063232,-0.0,-6.304722433014831e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.046768536791204e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.526687063043936e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,7.036381430225447e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.526681969873609e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,0.0004519046051427,286.9903564453125,294.1499938964844,281.96453857421875,281.0787658691406,283.6244506835937,281.5010681152344,287.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649261172076421e-09,0.0009639510535635,-0.0033719660714268,0.0,0.0,0.0,-0.0056304135359823,60.0,-3.639057159423828,-0.0,-6.335370272836371e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.046768536791204e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.526687063043936e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,7.036381430225447e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.526681969873609e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,0.0004519046051427,286.9903564453125,294.1499938964844,281.96453857421875,281.0787658691406,283.6244506835937,281.5010681152344,287.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649261172076421e-09,0.0009639510535635,-0.0033719660714268,0.0,0.0,0.0,-0.0056304135359823,60.0,-3.639057159423828,-0.0,-6.335370272836371e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.08634829102084e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.568366658641024e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,7.067166006891057e-05,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.568361565470695e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004538817156571,286.9855651855469,294.1499938964844,281.95343017578125,281.069091796875,283.595947265625,281.5254211425781,287.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695373728,2.142340083111094e-09,0.0009681673836894,-0.0046640317887067,0.0,0.0,0.0,-0.0058748540468513,60.0,-3.658870458602905,-0.0,-6.390921925003569e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.08634829102084e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.568366658641024e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,7.067166006891057e-05,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.568361565470695e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004538817156571,286.9855651855469,294.1499938964844,281.95343017578125,281.069091796875,283.595947265625,281.5254211425781,287.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695373728,2.142340083111094e-09,0.0009681673836894,-0.0046640317887067,0.0,0.0,0.0,-0.0058748540468513,60.0,-3.658870458602905,-0.0,-6.390921925003569e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,9.120818140218034e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.604664228390902e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,7.093975727912039e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,9.604659862816334e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0004556035273708,286.98077392578125,294.1499938964844,281.9447631835937,281.06158447265625,283.567626953125,281.55670166015625,287.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718424407765,2.571749035951143e-09,0.0009718398796394,-0.0057892375625669,0.0,0.0,0.0,-0.0060877338983118,60.0,-3.679492950439453,-0.0,-6.439497468591071e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,9.120818140218034e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.604664228390902e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,7.093975727912039e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,9.604659862816334e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0004556035273708,286.98077392578125,294.1499938964844,281.9447631835937,281.06158447265625,283.567626953125,281.55670166015625,287.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718424407765,2.571749035951143e-09,0.0009718398796394,-0.0057892375625669,0.0,0.0,0.0,-0.0060877338983118,60.0,-3.679492950439453,-0.0,-6.439497468591071e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.115770808421075e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07989501953125,0.0,0.0,9.599349868949504e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,7.090049621183425e-05,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,9.599344775779171e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0004553514299914,286.9759826660156,294.1499938964844,281.9389953613281,281.0566711425781,283.5396728515625,281.5877990722656,287.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243571452796,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.68890905380249,-0.0,-6.432367882780454e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
