time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113040,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.115770808421075e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07989501953125,0.0,0.0,9.599349868949504e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,7.090049621183425e-05,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,9.599344775779171e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0004553514299914,286.9759826660156,294.1499938964844,281.9389953613281,281.0566711425781,283.5396728515625,281.5877990722656,287.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243571452796,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.68890905380249,-0.0,-6.432367882780454e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.108800441026688e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,9.592009155312552e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,7.084628305165097e-05,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,9.592004789737985e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,0.0004550032317638,286.9736328125,294.1499938964844,281.93731689453125,281.0552978515625,283.5258483886719,281.6015625,287.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.689301252365112,-0.0,-6.422532550232063e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.100027091335504e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,9.582770144334064e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,7.077804184518754e-05,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07391357421875,0.0,0.0,9.582765778759494e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,0.0004545649862848,286.97125244140625,294.1499938964844,281.9365539550781,281.0547180175781,283.5121459960937,281.614013671875,287.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278139017,2.312634528323088e-09,0.0009696255438029,-0.0051102647557854,0.0,0.0,0.0,-0.0059592863544821,60.0,-3.6877288818359375,-0.0,-6.410163422287951e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,9.086124191526324e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,9.568130190018564e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,7.066991383908316e-05,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.568125824443996e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07177734375,0.0,0.0,0.0004538705106824,286.966552734375,294.1499938964844,281.9378967285156,281.05615234375,283.4851379394531,281.6355285644531,287.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393815607950732e-09,0.0009681436349637,-0.0046562775969505,0.0,0.0,0.0,-0.0058733951300382,60.0,-3.681467294692993,-0.0,-6.390587259375026e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,9.086124191526324e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,9.568130190018564e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,7.066991383908316e-05,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.568125824443996e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07177734375,0.0,0.0,0.0004538705106824,286.966552734375,294.1499938964844,281.9378967285156,281.05615234375,283.4851379394531,281.6355285644531,287.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393815607950732e-09,0.0009681436349637,-0.0046562775969505,0.0,0.0,0.0,-0.0058733951300382,60.0,-3.681467294692993,-0.0,-6.390587259375026e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,9.087504440685734e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,9.569583198754116e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,7.068064587656409e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,9.569578833179548e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0004539394576568,286.9618835449219,294.1499938964844,281.94342041015625,281.0613098144531,283.45867919921875,281.6548767089844,287.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.156535394703951e-09,0.0009682897944003,-0.0047012278810143,0.0,0.0,0.0,-0.0058818962424993,60.0,-3.675783395767212,-0.0,-6.392524198872708e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,9.087504440685734e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,9.569583198754116e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,7.068064587656409e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,9.569578833179548e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0004539394576568,286.9618835449219,294.1499938964844,281.94342041015625,281.0613098144531,283.45867919921875,281.6548767089844,287.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.156535394703951e-09,0.0009682897944003,-0.0047012278810143,0.0,0.0,0.0,-0.0058818962424993,60.0,-3.675783395767212,-0.0,-6.392524198872708e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,9.1028974566143e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,9.585792577126996e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,7.080036448314786e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.585788211552426e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0004547083517536,286.9572448730469,294.1499938964844,281.9536437988281,281.07061767578125,283.4327697753906,281.675048828125,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931425061,2.348272687413555e-09,0.0009699290967546,-0.0052036512643098,0.0,0.0,0.0,-0.0059769479557871,60.0,-3.672945022583008,-0.0,-6.414194331227918e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,9.1028974566143e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,9.585792577126996e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,7.080036448314786e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.585788211552426e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0004547083517536,286.9572448730469,294.1499938964844,281.9536437988281,281.07061767578125,283.4327697753906,281.675048828125,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931425061,2.348272687413555e-09,0.0009699290967546,-0.0052036512643098,0.0,0.0,0.0,-0.0059769479557871,60.0,-3.672945022583008,-0.0,-6.414194331227918e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.121388575294986e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,9.605265222489834e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,7.094418833730742e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,9.605260856915264e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,0.0004556320491246,286.9526062011719,294.1499938964844,281.9689636230469,281.0844421386719,283.407470703125,281.6974792480469,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719014633446,2.5786148771800303e-09,0.0009718989022076,-0.0058072279207408,0.0,0.0,0.0,-0.0060911388136446,60.0,-3.670280933380127,-0.0,-6.440275512886728e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.121388575294986e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,9.605265222489834e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,7.094418833730742e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,9.605260856915264e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,0.0004556320491246,286.9526062011719,294.1499938964844,281.9689636230469,281.0844421386719,283.407470703125,281.6974792480469,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719014633446,2.5786148771800303e-09,0.0009718989022076,-0.0058072279207408,0.0,0.0,0.0,-0.0060911388136446,60.0,-3.670280933380127,-0.0,-6.440275512886728e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.12864925339818e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,9.612910798750818e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.057861328125,0.0,0.0,7.10006570443511e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,9.612906433176248e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,0.000455994711956,286.9502868652344,294.1499938964844,281.9786682128906,281.0931701660156,283.3951110839844,281.70953369140625,287.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726751013658,2.6690518684091558e-09,0.0009726724238134,-0.0060442024841904,0.0,0.0,0.0,-0.0061359736137092,60.0,-3.6675641536712646,-0.0,-6.450530065649218e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05279541015625,0.0,0.0,9.133722051046787e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.61825207923539e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,7.104011456249282e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,9.618248441256584e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,0.0004562481190077,286.947998046875,294.1499938964844,281.9898376464844,281.1031799316406,283.3829040527344,281.7219543457031,287.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732154430821,2.732230885982289e-09,0.000973212707322,-0.0062097515910863,0.0,0.0,0.0,-0.0061672944575548,60.0,-3.663503170013428,-0.0,-6.457698731310303e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483093261719,0.0,0.0,9.136558219324796e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.621239587431774e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,7.106217526597902e-05,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,9.621235221857204e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.0004563897964544,286.9433898925781,294.1499938964844,282.0166931152344,281.12725830078125,283.359130859375,281.7474060058594,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.767531981362481e-09,0.0009735149797052,-0.0063022510148584,0.0,0.0,0.0,-0.0061847968026995,60.0,-3.649959802627564,-0.0,-6.461705481797253e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483093261719,0.0,0.0,9.136558219324796e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.621239587431774e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,7.106217526597902e-05,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,9.621235221857204e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.0004563897964544,286.9433898925781,294.1499938964844,282.0166931152344,281.12725830078125,283.359130859375,281.7474060058594,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.767531981362481e-09,0.0009735149797052,-0.0063022510148584,0.0,0.0,0.0,-0.0061847968026995,60.0,-3.649959802627564,-0.0,-6.461705481797253e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,9.128857345785946e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.613129805075003e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,7.100227958289906e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.613126167096198e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,0.0004560051311273,286.9388427734375,294.1499938964844,282.04998779296875,281.1570129394531,283.3363342285156,281.7728271484375,287.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.671551202482192e-09,0.0009726945427246,-0.0060507506132125,0.0,0.0,0.0,-0.006137216463685,60.0,-3.628005027770996,-0.0,-6.450813572200786e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,9.128857345785946e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.613129805075003e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,7.100227958289906e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.613126167096198e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,0.0004560051311273,286.9388427734375,294.1499938964844,282.04998779296875,281.1570129394531,283.3363342285156,281.7728271484375,287.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.671551202482192e-09,0.0009726945427246,-0.0060507506132125,0.0,0.0,0.0,-0.006137216463685,60.0,-3.628005027770996,-0.0,-6.450813572200786e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,9.113047417486086e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,9.596481686457992e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,7.087930862326175e-05,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,9.596477320883424e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,0.0004552153986878,286.9342956542969,294.1499938964844,282.0881042480469,281.1910400390625,283.3145446777344,281.7972717285156,287.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541904717853e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.598681926727295,-0.0,-6.428484766729525e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,9.113047417486086e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,9.596481686457992e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,7.087930862326175e-05,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,9.596477320883424e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,0.0004552153986878,286.9342956542969,294.1499938964844,282.0881042480469,281.1910400390625,283.3145446777344,281.7972717285156,287.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541904717853e-09,0.0009710100130178,-0.005534519907087,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.598681926727295,-0.0,-6.428484766729525e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,9.094543929677457e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.576995944371448e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,7.07353901816532e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.57699230639264e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,0.0004542911192402,286.9298095703125,294.1499938964844,282.1290588378906,281.2275390625,283.2938842773437,281.8199768066406,287.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.243971453097515e-09,0.0009690383449196,-0.0049303420819342,0.0,0.0,0.0,-0.0059252469800412,60.0,-3.564671516418457,-0.0,-6.402401453442509e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,9.094543929677457e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.576995944371448e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,7.07353901816532e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.57699230639264e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,0.0004542911192402,286.9298095703125,294.1499938964844,282.1290588378906,281.2275390625,283.2938842773437,281.8199768066406,287.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.243971453097515e-09,0.0009690383449196,-0.0049303420819342,0.0,0.0,0.0,-0.0059252469800412,60.0,-3.564671516418457,-0.0,-6.402401453442509e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,9.086220961762592e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.568232053425164e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,7.067066326271743e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,9.568227687850596e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,0.0004538753710221,286.92755126953125,294.1499938964844,282.1506042480469,281.2467041015625,283.2839660644531,281.8306579589844,287.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681535302661,2.140260191296761e-09,0.0009681513765826,-0.0046585798263549,0.0,0.0,0.0,-0.0058738319203257,60.0,-3.546788215637207,-0.0,-6.390686735358031e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,9.0796580479946e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.56132062128745e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.033203125,0.0,0.0,7.061961514409631e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,9.561316983308644e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0004535475454758,286.9253234863281,294.1499938964844,282.1728210449219,281.2664489746094,283.2743530273437,281.8410339355469,287.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058475834232354e-09,0.0009674518951214,-0.0044442736543715,0.0,0.0,0.0,-0.0058332872577011,60.0,-3.528801441192627,-0.0,-6.381456074677774e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,9.075126581592484e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,9.556548320688309e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,7.058437040541321e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.5565446827095e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004533211758825,286.9208984375,294.1499938964844,282.2193603515625,281.3077697753906,283.2559509277344,281.8619079589844,287.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019794710890437e-09,0.0009669684222899,-0.0042962310835719,0.0,0.0,0.0,-0.0058052777312695,60.0,-3.493842124938965,-0.0,-6.375083216880739e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,9.075126581592484e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,9.556548320688309e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,7.058437040541321e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.5565446827095e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004533211758825,286.9208984375,294.1499938964844,282.2193603515625,281.3077697753906,283.2559509277344,281.8619079589844,287.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019794710890437e-09,0.0009669684222899,-0.0042962310835719,0.0,0.0,0.0,-0.0058052777312695,60.0,-3.493842124938965,-0.0,-6.375083216880739e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.082410542760044e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.56421936280094e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,7.064102101139724e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,9.564214997226372e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,0.0004536850319709,286.91650390625,294.1499938964844,282.26861572265625,281.3514099121094,283.2387084960937,281.885009765625,287.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677459020167,2.092694018074326e-09,0.0009677438065409,-0.0045339385978877,0.0,0.0,0.0,-0.0058502471074461,60.0,-3.4612627029418945,-0.0,-6.385317163903892e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.082410542760044e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.56421936280094e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,7.064102101139724e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,9.564214997226372e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,0.0004536850319709,286.91650390625,294.1499938964844,282.26861572265625,281.3514099121094,283.2387084960937,281.885009765625,287.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677459020167,2.092694018074326e-09,0.0009677438065409,-0.0045339385978877,0.0,0.0,0.0,-0.0058502471074461,60.0,-3.4612627029418945,-0.0,-6.385317163903892e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,9.095020504901186e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01739501953125,0.0,0.0,9.577497257851064e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,7.073909364407882e-05,297.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,9.577493619872256e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,0.0004543148970697,286.912109375,294.1499938964844,282.3205261230469,281.3973083496094,283.2225341796875,281.911865234375,287.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690891602076,2.2497586016356763e-09,0.0009690869483165,-0.0049455072730779,0.0,0.0,0.0,-0.0059281112626194,60.0,-3.4301207065582275,-0.0,-6.403055863302144e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,9.095020504901186e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01739501953125,0.0,0.0,9.577497257851064e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,7.073909364407882e-05,297.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01617431640625,0.0,0.0,9.577493619872256e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,0.0004543148970697,286.912109375,294.1499938964844,282.3205261230469,281.3973083496094,283.2225341796875,281.911865234375,287.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690891602076,2.2497586016356763e-09,0.0009690869483165,-0.0049455072730779,0.0,0.0,0.0,-0.0059281112626194,60.0,-3.4301207065582275,-0.0,-6.403055863302144e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,9.102425974560902e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130615234375,0.0,0.0,9.585296356817707e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,7.079669740051031e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.58529199124314e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.0004546848358586,286.9077453613281,294.1499938964844,282.37506103515625,281.44537353515625,283.2075500488281,281.94293212890625,287.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991267584831e-09,0.0009698758949525,-0.0051871906034648,0.0,0.0,0.0,-0.0059738364070653,60.0,-3.397266626358032,-0.0,-6.413483788492158e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,9.102425974560902e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130615234375,0.0,0.0,9.585296356817707e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,7.079669740051031e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.58529199124314e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.0004546848358586,286.9077453613281,294.1499938964844,282.37506103515625,281.44537353515625,283.2075500488281,281.94293212890625,287.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991267584831e-09,0.0009698758949525,-0.0051871906034648,0.0,0.0,0.0,-0.0059738364070653,60.0,-3.397266626358032,-0.0,-6.413483788492158e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,9.103897900786252e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.586846135789528e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,7.080814248183742e-05,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.58684249781072e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0004547583812382,286.90557861328125,294.1499938964844,282.4032897949219,281.4702453613281,283.2005310058594,281.9595947265625,287.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700348600745,2.36031283407101e-09,0.0009700324735604,-0.0052351998165249,0.0,0.0,0.0,-0.005982918664813,60.0,-3.379248857498169,-0.0,-6.41555644165237e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.095582936424762e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,9.57809024839662e-05,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,7.074346649460495e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.578085882822052e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,0.0004543430113699,286.90338134765625,294.1499938964844,282.43218994140625,281.49560546875,283.1938171386719,281.976318359375,287.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691499872133,2.256701714387077e-09,0.0009691477753221,-0.0049636997282505,0.0,0.0,0.0,-0.0059315604157745,60.0,-3.3597185611724854,-0.0,-6.403840302482422e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.066119673661888e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.547063382342458e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,7.051431020954624e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.547059744363652e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,0.0004528712597675,286.8990783691406,294.1499938964844,282.4918212890625,281.54791259765625,283.1813049316406,282.0055236816406,287.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.8895909281724244e-09,0.0009660083451308,-0.0040017273277044,0.0,0.0,0.0,-0.0057495664805173,60.0,-3.3123457431793213,-0.0,-6.362415660987608e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,9.066119673661888e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.547063382342458e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,7.051431020954624e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.547059744363652e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,0.0004528712597675,286.8990783691406,294.1499938964844,282.4918212890625,281.54791259765625,283.1813049316406,282.0055236816406,287.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.8895909281724244e-09,0.0009660083451308,-0.0040017273277044,0.0,0.0,0.0,-0.0057495664805173,60.0,-3.3123457431793213,-0.0,-6.362415660987608e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.03544423636049e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.514761040918528e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,7.027572428341955e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,9.514757402939722e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0004513389721978,286.8948059082031,294.1499938964844,282.5539855957031,281.6022644042969,283.17010498046875,282.02801513671875,287.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073837733581286e-09,0.0009627398685552,-0.003000184893608,0.0,0.0,0.0,-0.0055600889027118,60.0,-3.2602193355560303,-0.0,-6.319430667645065e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.03544423636049e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.514761040918528e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,7.027572428341955e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,9.514757402939722e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0004513389721978,286.8948059082031,294.1499938964844,282.5539855957031,281.6022644042969,283.17010498046875,282.02801513671875,287.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073837733581286e-09,0.0009627398685552,-0.003000184893608,0.0,0.0,0.0,-0.0055600889027118,60.0,-3.2602193355560303,-0.0,-6.319430667645065e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,9.017280535772444e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,9.495633275946602e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984130859375,0.0,0.0,7.013444701442495e-05,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.495629637967796e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004504316602833,286.8905639648437,294.1499938964844,282.6185607910156,281.6585388183594,283.16021728515625,282.04443359375,287.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810494887105506e-09,0.0009608037071302,-0.0024070907384157,0.0,0.0,0.0,-0.005447881296277,60.0,-3.2080883979797363,-0.0,-6.294044396781828e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,9.017280535772444e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,9.495633275946602e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984130859375,0.0,0.0,7.013444701442495e-05,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.495629637967796e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004504316602833,286.8905639648437,294.1499938964844,282.6185607910156,281.6585388183594,283.16021728515625,282.04443359375,287.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810494887105506e-09,0.0009608037071302,-0.0024070907384157,0.0,0.0,0.0,-0.005447881296277,60.0,-3.2080883979797363,-0.0,-6.294044396781828e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
