time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115380,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,9.02053143363446e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,9.499057341599836e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,7.015973096713424e-05,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.49905370362103e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,0.0004505940596573,286.8863830566406,294.1499938964844,282.685546875,281.7167358398437,283.1516418457031,282.0604248046875,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611505665816,1.3215227800955631e-09,0.000961149286013,-0.0025131490547209,0.0,0.0,0.0,-0.0054679429158568,60.0,-3.1607425212860107,-0.0,-6.298580501606922e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,9.02053143363446e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,9.499057341599836e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,7.015973096713424e-05,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.49905370362103e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,0.0004505940596573,286.8863830566406,294.1499938964844,282.685546875,281.7167358398437,283.1516418457031,282.0604248046875,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611505665816,1.3215227800955631e-09,0.000961149286013,-0.0025131490547209,0.0,0.0,0.0,-0.0054679429158568,60.0,-3.1607425212860107,-0.0,-6.298580501606922e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.025113831739871e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.503882756689563e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,7.019537588348612e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.503879118710756e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,0.0004508229612838,286.88427734375,294.1499938964844,282.7199401855469,281.7465209960937,283.1478576660156,282.0699157714844,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616388124413,1.3785982355685172e-09,0.0009616374736651,-0.002662711776793,0.0,0.0,0.0,-0.0054962383583188,60.0,-3.1385653018951416,-0.0,-6.304979649485176e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,9.025821782415731e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,9.504628542345016e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,7.020088378340006e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,9.50462490436621e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,0.0004508583515416,286.8821716308594,294.1499938964844,282.7548828125,281.7767639160156,283.1443786621094,282.0802001953125,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617144824005,1.387405745845171e-09,0.0009617130854167,-0.0026857911143451,0.0,0.0,0.0,-0.0055006062611937,60.0,-3.116070032119751,-0.0,-6.305967303887884e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.020882134791464e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.499426232650876e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,7.016245945123956e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,9.499422594672068e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.0004506115801632,286.8780212402344,294.1499938964844,282.8265380859375,281.83856201171875,283.138427734375,282.1005249023437,287.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611876448616,1.325830667475713e-09,0.0009611863060854,-0.0025244373828172,0.0,0.0,0.0,-0.0054700798355042,60.0,-3.0677051544189453,-0.0,-6.299062960124503e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.020882134791464e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.499426232650876e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,7.016245945123956e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,9.499422594672068e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.0004506115801632,286.8780212402344,294.1499938964844,282.8265380859375,281.83856201171875,283.138427734375,282.1005249023437,287.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611876448616,1.325830667475713e-09,0.0009611863060854,-0.0025244373828172,0.0,0.0,0.0,-0.0054700798355042,60.0,-3.0677051544189453,-0.0,-6.299062960124503e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.00743034435436e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,9.485261398367584e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,7.005783845670521e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.485257760388777e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,0.0004499396600294,286.8738708496094,294.1499938964844,282.90045166015625,281.9020690917969,283.1337585449219,282.1190490722656,287.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597544558346,1.1582099723739248e-09,0.000959753349889,-0.0020851960871368,0.0,0.0,0.0,-0.0053869844414293,60.0,-3.015913486480713,-0.0,-6.280287578874777e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.00743034435436e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,9.485261398367584e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,7.005783845670521e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.485257760388777e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,0.0004499396600294,286.8738708496094,294.1499938964844,282.90045166015625,281.9020690917969,283.1337585449219,282.1190490722656,287.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597544558346,1.1582099723739248e-09,0.000959753349889,-0.0020851960871368,0.0,0.0,0.0,-0.0053869844414293,60.0,-3.015913486480713,-0.0,-6.280287578874777e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,9.00916420505382e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.48708620853722e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,7.00713208061643e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,9.487083298154177e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,0.000450026243925,286.8705139160156,294.1499938964844,282.9765930175781,281.9672546386719,283.130859375,282.1327514648437,287.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005698638269677,7.890803566112933e-10,0.0005698630702681,-0.0015046412590891,0.0,0.0,0.0,-0.0032600592821836,60.0,-2.7536303997039795,-0.0,-6.28270200309089e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,9.00916420505382e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.48708620853722e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,7.00713208061643e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,9.487083298154177e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,0.000450026243925,286.8705139160156,294.1499938964844,282.9765930175781,281.9672546386719,283.130859375,282.1327514648437,287.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005698638269677,7.890803566112933e-10,0.0005698630702681,-0.0015046412590891,0.0,0.0,0.0,-0.0032600592821836,60.0,-2.7536303997039795,-0.0,-6.28270200309089e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,3.969348108512349e-05,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,4.179916140856221e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,3.087272489210591e-05,297.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,4.1799146856646985e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,0.0001982770918402,286.87164306640625,294.1499938964844,283.0549011230469,282.03399658203125,283.1310729980469,282.1439514160156,287.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004265795869287,5.326377117143011e-10,0.0004265790630597,-0.0009737343643791,0.0,0.0,0.0,-0.0024022497236728,60.0,-1.7483415603637695,-0.0,-1.2195952692195533e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,3.969348108512349e-05,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,4.179916140856221e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,3.087272489210591e-05,297.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,4.1799146856646985e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,0.0001982770918402,286.87164306640625,294.1499938964844,283.0549011230469,282.03399658203125,283.1310729980469,282.1439514160156,287.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004265795869287,5.326377117143011e-10,0.0004265790630597,-0.0009737343643791,0.0,0.0,0.0,-0.0024022497236728,60.0,-1.7483415603637695,-0.0,-1.2195952692195533e-08,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,1.734997749736067e-05,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,1.827036612667144e-05,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,1.3494434824679049e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,1.8270360669703223e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,8.666669600643218e-05,286.8731689453125,294.1499938964844,283.0948486328125,282.0679626464844,283.1321105957031,282.1505432128906,287.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004678590921685,5.146651438359129e-10,0.0004678585682995,-0.0008852047030813,0.0,0.0,0.0,-0.0025920786429196,60.0,-1.450445532798767,-0.0,-2.3301027773925398e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,3.2830022973939776e-05,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,3.457160710240714e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,2.553447848185897e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,3.4571592550491914e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,0.0001639927068026,286.8787841796875,294.1499938964844,283.1353454589844,282.102294921875,283.1351623535156,282.16094970703125,287.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498088626656,4.375234063935807e-10,0.0003498084261082,-0.000800448062364,0.0,0.0,0.0,-0.0019703761208802,60.0,-1.2641335725784302,-0.0,-8.342949442408099e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,3.22169107676018e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,3.392596772755496e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,2.5057612219825387e-05,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,3.392595681361854e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0001609300816198,286.8826904296875,294.1499938964844,283.21783447265625,282.1720275878906,283.1380310058594,282.1752319335937,287.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003479787555988,4.3406267469237036e-10,0.0003479783190414,-0.0007931798463687,0.0,0.0,0.0,-0.0019593490287661,60.0,-1.0473039150238037,-0.0,-8.034242604537667e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,3.22169107676018e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,3.392596772755496e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,2.5057612219825387e-05,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,3.392595681361854e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0001609300816198,286.8826904296875,294.1499938964844,283.21783447265625,282.1720275878906,283.1380310058594,282.1752319335937,287.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003479787555988,4.3406267469237036e-10,0.0003479783190414,-0.0007931798463687,0.0,0.0,0.0,-0.0019593490287661,60.0,-1.0473039150238037,-0.0,-8.034242604537667e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,2.9579019610537216e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,3.114814171567559e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,2.3005917682894506e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,3.114813080173917e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,0.0001477532787248,286.88671875,294.1499938964844,283.3023986816406,282.2431640625,283.140869140625,282.18975830078125,287.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003116325533483,3.9065548018690777e-10,0.0003116321749985,-0.0007154077757149,0.0,0.0,0.0,-0.0017558794934302,60.0,-0.9489567279815674,-0.0,-6.7724328367546605e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,2.9579019610537216e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,3.114814171567559e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,2.3005917682894506e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,3.114813080173917e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,0.0001477532787248,286.88671875,294.1499938964844,283.3023986816406,282.2431640625,283.140869140625,282.18975830078125,287.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003116325533483,3.9065548018690777e-10,0.0003116321749985,-0.0007154077757149,0.0,0.0,0.0,-0.0017558794934302,60.0,-0.9489567279815674,-0.0,-6.7724328367546605e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,2.150739419448655e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,2.264832801301964e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,1.672798316576518e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,2.2648320737062025e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,0.0001074338506441,286.89117431640625,294.1499938964844,283.3889465332031,282.315673828125,283.1438293457031,282.2040405273437,287.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002291674027219,2.8663030282594093e-10,0.0002291671116836,-0.0005243889172561,0.0,0.0,0.0,-0.0012908347416669,60.0,-0.7762416005134583,-0.0,-3.580574503558864e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,2.150739419448655e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,2.264832801301964e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,1.672798316576518e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,2.2648320737062025e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,0.0001074338506441,286.89117431640625,294.1499938964844,283.3889465332031,282.315673828125,283.1438293457031,282.2040405273437,287.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002291674027219,2.8663030282594093e-10,0.0002291671116836,-0.0005243889172561,0.0,0.0,0.0,-0.0012908347416669,60.0,-0.7762416005134583,-0.0,-3.580574503558864e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,1.338307174592046e-05,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,1.4093023310124408e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,1.040906226990046e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,1.40930187626509e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,6.685119296889752e-05,286.8937683105469,294.1499938964844,283.4774475097656,282.389404296875,283.1456298828125,282.2137451171875,287.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416741724824,1.7742921021302038e-10,0.0001416739978594,-0.0003247905406169,0.0,0.0,0.0,-0.0007981515373103,60.0,-0.520030677318573,-0.0,-1.386400549918676e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,1.338307174592046e-05,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,1.4093023310124408e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,1.040906226990046e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,1.40930187626509e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,6.685119296889752e-05,286.8937683105469,294.1499938964844,283.4774475097656,282.389404296875,283.1456298828125,282.2137451171875,287.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416741724824,1.7742921021302038e-10,0.0001416739978594,-0.0003247905406169,0.0,0.0,0.0,-0.0007981515373103,60.0,-0.520030677318573,-0.0,-1.386400549918676e-09,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,1.0067796210933013e-05,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,1.0601877875160426e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,7.830512913642451e-06,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,1.0601873327686915e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,5.029070962336846e-05,286.8944091796875,294.1499938964844,283.5223999023437,282.4267578125,283.1461486816406,282.2165222167969,287.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072755112545,1.3417435218432416e-10,0.0001072753802873,-0.0002454713976476,0.0,0.0,0.0,-0.0006042520981281,60.0,-0.4059125185012817,-0.0,-7.845957217256228e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,7.586915671708994e-06,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,7.989389814611059e-06,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,5.900938049308024e-06,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,7.989387086126953e-06,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,3.7898200389463454e-05,286.89483642578125,294.1499938964844,283.5678405761719,282.4643859863281,283.1464233398437,282.21826171875,287.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.08408367447555e-05,1.0111135539947468e-10,8.084073488134891e-05,-0.0001849827676778,0.0,0.0,0.0,-0.0004553531762212,60.0,-0.3105069994926452,-0.0,-4.4556147660301804e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,4.643523880076828e-06,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,4.889855972578516e-06,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,3.611631882449728e-06,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,4.889854153589113e-06,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,2.319535633432679e-05,286.8952331542969,294.1499938964844,283.6600646972656,282.5404968261719,283.1466979980469,282.2200622558594,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.9477916036266834e-05,6.188435874854292e-11,4.947785419062711e-05,-0.0001132172037614,0.0,0.0,0.0,-0.0002786949044093,60.0,-0.1810676753520965,-0.0,-1.6690621107429138e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,4.643523880076828e-06,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,4.889855972578516e-06,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,3.611631882449728e-06,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,4.889854153589113e-06,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,2.319535633432679e-05,286.8952331542969,294.1499938964844,283.6600646972656,282.5404968261719,283.1466979980469,282.2200622558594,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.9477916036266834e-05,6.188435874854292e-11,4.947785419062711e-05,-0.0001132172037614,0.0,0.0,0.0,-0.0002786949044093,60.0,-0.1810676753520965,-0.0,-1.6690621107429138e-10,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,3.2471928079758072e-06,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,3.419451331865276e-06,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,2.5255958462366834e-06,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,3.419450194996898e-06,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,1.622039417270571e-05,286.8953857421875,294.1499938964844,283.7541198730469,282.61767578125,283.1468200683594,282.2208557128906,287.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.45995940733701e-05,4.327535552128836e-11,3.4599550417624414e-05,-7.917211041785777e-05,0.0,0.0,0.0,-0.0001948895805981,60.0,-0.1142058596014976,-0.0,-8.161937098405403e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,3.2471928079758072e-06,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,3.419451331865276e-06,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,2.5255958462366834e-06,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,3.419450194996898e-06,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,1.622039417270571e-05,286.8953857421875,294.1499938964844,283.7541198730469,282.61767578125,283.1468200683594,282.2208557128906,287.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.45995940733701e-05,4.327535552128836e-11,3.4599550417624414e-05,-7.917211041785777e-05,0.0,0.0,0.0,-0.0001948895805981,60.0,-0.1142058596014976,-0.0,-8.161937098405403e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,2.14018677979766e-06,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,2.2537203676620265e-06,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,1.6645907408019411e-06,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,2.253719685541e-06,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,1.069067275238922e-05,286.8955078125,294.1499938964844,283.8499450683594,282.69586181640625,283.1468811035156,282.2212829589844,287.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2804308173363097e-05,2.852240492401404e-11,2.2804280888522044e-05,-5.2181610953994095e-05,0.0,0.0,0.0,-0.0001284501049667,60.0,-0.0744046866893768,-0.0,-3.5455242908266627e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,2.14018677979766e-06,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,2.2537203676620265e-06,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,1.6645907408019411e-06,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,2.253719685541e-06,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,1.069067275238922e-05,286.8955078125,294.1499938964844,283.8499450683594,282.69586181640625,283.1468811035156,282.2212829589844,287.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2804308173363097e-05,2.852240492401404e-11,2.2804280888522044e-05,-5.2181610953994095e-05,0.0,0.0,0.0,-0.0001284501049667,60.0,-0.0744046866893768,-0.0,-3.5455242908266627e-11,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,1.110204834731121e-06,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,1.1690995052049402e-06,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,8.634931987216987e-07,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,1.169099164144427e-06,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,5.545701242226642e-06,286.8955383300781,294.1499938964844,283.947509765625,282.7749938964844,283.1469116210937,282.221435546875,287.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.182966570922872e-05,1.479585204355871e-11,1.182965024781879e-05,-2.7068977942690253e-05,0.0,0.0,0.0,-6.663308886345476e-05,60.0,-0.0437497980892658,-0.0,-9.540768348970108e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,1.110204834731121e-06,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,1.1690995052049402e-06,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,8.634931987216987e-07,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,1.169099164144427e-06,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,5.545701242226642e-06,286.8955383300781,294.1499938964844,283.947509765625,282.7749938964844,283.1469116210937,282.221435546875,287.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.182966570922872e-05,1.479585204355871e-11,1.182965024781879e-05,-2.7068977942690253e-05,0.0,0.0,0.0,-6.663308886345476e-05,60.0,-0.0437497980892658,-0.0,-9.540768348970108e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,7.184465289356012e-07,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,7.565589612568147e-07,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,5.587920668403967e-07,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,7.565587338831392e-07,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,3.5887878766516224e-06,286.8955383300781,294.1499938964844,283.9969177246094,282.8149108886719,283.1469116210937,282.221435546875,287.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.655335139133967e-06,9.574897298636476e-12,7.65532604418695e-06,-1.7517153537482955e-05,0.0,0.0,0.0,-4.31203079642728e-05,60.0,-0.0312127936631441,-0.0,-3.995452406424516e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,4.1919471982510004e-07,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,4.414323484525085e-07,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,3.260405208038719e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,4.414322063439613e-07,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,2.093963757943129e-06,286.8955383300781,294.1499938964844,284.0467224121094,282.8550109863281,283.1469116210937,282.221435546875,287.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.466739483177662e-06,5.5867359349814905e-12,4.466734026209451e-06,-1.0220883268630132e-05,0.0,0.0,0.0,-2.5159839424304664e-05,60.0,-0.0207815915346145,-0.0,-1.3602185783972986e-12,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,1.994848162212293e-07,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,2.100671707694346e-07,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,1.551549502210037e-07,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,2.1006709971516105e-07,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.964676337403944e-07,286.8955078125,294.1499938964844,284.1029968261719,282.9001770019531,283.1469116210937,282.221435546875,287.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.125605760738836e-06,2.658554583076511e-12,2.1256030322547304e-06,-4.863858976023039e-06,0.0,0.0,0.0,-1.1972908396273851e-05,60.0,-0.0120406290516257,-0.0,-3.080326521198024e-13,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.379425591760082e-08,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.876989537360717e-08,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,7.295113135796782e-08,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.876985984647037e-08,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,4.685215628796868e-07,286.8954772949219,294.1499938964844,284.1475524902344,282.93585205078125,283.1469116210937,282.2214050292969,287.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-9.994728316087276e-07,1.2500731786518893e-12,9.994715810535126e-07,-2.286983317389968e-06,0.0,0.0,0.0,-5.629728548228741e-06,60.0,-0.0066645643673837,-0.0,-6.809724767582739e-14,0.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.050000000745058,-8.373824411656016e-10,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.050000000745058,-8.818042962488445e-10,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.050000000745058,-6.512978489858764e-10,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.050000000745058,-8.818039631819371e-10,297.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.050000000745058,-4.182897139770603e-09,286.8954467773437,291.1499938964844,284.25,283.0174255371094,283.1469116210937,282.2214050292969,287.4069519042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.914336824261682e-09,-1.1115542216050614e-14,-8.914325277942226e-09,2.04025099037608e-08,0.0,0.0,0.0,5.020410753786565e-08,60.0,-0.0014520572731271,-0.0,-5.427811941423933e-18,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.050000000745058,-8.373824411656016e-10,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.050000000745058,-8.818042962488445e-10,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.050000000745058,-6.512978489858764e-10,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.050000000745058,-8.818039631819371e-10,297.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.050000000745058,-4.182897139770603e-09,286.8954467773437,291.1499938964844,284.25,283.0174255371094,283.1469116210937,282.2214050292969,287.4069519042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.914336824261682e-09,-1.1115542216050614e-14,-8.914325277942226e-09,2.04025099037608e-08,0.0,0.0,0.0,5.020410753786565e-08,60.0,-0.0014520572731271,-0.0,-5.427811941423933e-18,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
