time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117660,298.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.6340804100036621,0.050000000745058,0.0408407635986804,297.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5968322753906,0.6340804100036621,0.050000000745058,0.0430072955787181,297.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975036621094,0.6340804100036621,0.050000000745058,0.0317650437355041,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965576171875,0.6340804100036621,0.050000000745058,0.0430072918534278,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59716796875,0.6340804100036621,0.050000000745058,0.2040080577135086,286.52862548828125,291.1499938964844,284.3018493652344,283.05841064453125,292.5797424316406,294.5587463378906,287.49273681640625,1.0,0.1097131296992302,0.0117379892617464,0.0117379892617464,1.0,1.0,-0.4353050291538238,8.835447715682676e-07,0.4353041350841522,-0.1326821446418762,0.0,0.0,0.0,10.180410385131836,60.0,773.1312255859375,-0.0,12.279081344604492,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207092285156,0.631343424320221,0.050000000745058,0.045236300677061,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207092285156,0.631343424320221,0.050000000745058,0.0476360023021698,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207397460937,0.631343424320221,0.050000000745058,0.0351837873458862,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.631343424320221,0.050000000745058,0.0476360023021698,297.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207397460937,0.631343424320221,0.050000000745058,0.225964680314064,286.8705444335937,291.1499938964844,284.35418701171875,283.0994873046875,293.8189697265625,297.7086181640625,288.2882385253906,1.0,0.121094025671482,0.0234759785234928,0.0234759785234928,1.0,1.0,-0.4819999039173126,3.763876975426683e-06,0.4819961190223694,-0.1438879817724228,0.0,0.0,0.0,12.500309944152832,60.0,1600.0233154296875,-0.0,16.681438446044922,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.0456806756556034,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.048103954643011,297.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.0355294160544872,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.048103954643011,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.2281844466924667,288.2739562988281,291.1499938964844,284.4602355957031,283.1817932128906,293.8334655761719,297.8158874511719,289.531982421875,1.0,0.140605479478836,0.0469519570469856,0.0469519570469856,1.0,1.0,-0.486736536026001,4.1335562855238095e-05,0.4866952002048492,-0.1449926942586898,0.0,0.0,0.0,20.012571334838867,60.0,1566.9241943359375,-0.0,23.19183349609375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.0456806756556034,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.048103954643011,297.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.0355294160544872,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.048103954643011,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21697998046875,0.5709871649742126,0.050000000745058,0.2281844466924667,288.2739562988281,291.1499938964844,284.4602355957031,283.1817932128906,293.8334655761719,297.8158874511719,289.531982421875,1.0,0.140605479478836,0.0469519570469856,0.0469519570469856,1.0,1.0,-0.486736536026001,4.1335562855238095e-05,0.4866952002048492,-0.1449926942586898,0.0,0.0,0.0,20.012571334838867,60.0,1566.9241943359375,-0.0,23.19183349609375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.5492411255836487,0.050000000745058,0.0458179302513599,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.5492411255836487,0.050000000745058,0.0482484884560108,297.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.5492411255836487,0.050000000745058,0.0356361679732799,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.5492411255836487,0.050000000745058,0.0482484884560108,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.5492411255836487,0.050000000745058,0.2288700491189956,288.7548217773437,291.1499938964844,284.513916015625,283.2229919433594,293.833740234375,297.7904052734375,289.9773864746094,1.0,0.1490139216184616,0.0586899481713771,0.0586899481713771,1.0,1.0,-0.4881990849971771,0.0001183209606097,0.4880807399749756,-0.1452756077051162,0.0,0.0,0.0,23.67992782592773,60.0,1422.7066650390625,-0.0,26.346378326416016,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405029296875,0.5324388146400452,0.050000000745058,0.0459493920207023,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405029296875,0.5324388146400452,0.050000000745058,0.0483869239687919,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405029296875,0.5324388146400452,0.050000000745058,0.0357384160161018,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405029296875,0.5324388146400452,0.050000000745058,0.0483869239687919,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1405029296875,0.5324388146400452,0.050000000745058,0.2295267283916473,289.1817932128906,291.1499938964844,284.5679931640625,283.26416015625,293.8348388671875,297.7699279785156,290.3850402832031,1.0,0.156581163406372,0.2469519525766372,0.2469519525766372,0.9973308444023132,1.0,-0.4896000623703003,0.0328238420188427,0.4567762315273285,-0.1130648702383041,0.0,0.0,0.0,27.19943618774414,60.0,1282.4974365234375,-0.0,29.38006019592285,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.5151249766349792,0.050000000745058,0.0461221523582935,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.5151249766349792,0.050000000745058,0.0485688485205173,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.5151249766349792,0.050000000745058,0.0358727872371673,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.5151249766349792,0.050000000745058,0.0485688485205173,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.5151249766349792,0.050000000745058,0.2303896993398666,289.7246398925781,291.1499938964844,284.64483642578125,283.3221740722656,293.8260498046875,297.7486572265625,290.9040832519531,1.0,0.1659123301506042,0.5121570229530334,0.5121570229530334,0.993570864200592,1.0,-0.4914411902427673,0.1478576064109802,0.3435835838317871,0.001012418186292,0.0,0.0,0.0,31.83409881591797,60.0,1098.9593505859375,-0.0,33.378055572509766,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.5095370411872864,0.050000000745058,0.0461895130574703,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.5095370411872864,0.050000000745058,0.0486397817730903,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.5095370411872864,0.050000000745058,0.0359251759946346,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.5095370411872864,0.050000000745058,0.0486397817730903,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.5095370411872864,0.050000000745058,0.2307261824607849,289.9322204589844,291.1499938964844,284.67730712890625,283.34649658203125,293.1151733398437,297.7419738769531,291.0943298339844,1.0,0.1694023460149765,0.623475968837738,0.623475968837738,0.9919925928115844,1.0,-0.4921588897705078,0.1864169090986251,0.3057419657707214,0.039233561605215,0.0,0.0,0.0,33.64040756225586,60.0,940.7189331054688,-0.0,34.94668197631836,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.046393483877182,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.0488545708358287,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.0360838212072849,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.0488545708358287,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.2317450493574142,290.2966003417969,291.1499938964844,284.7879943847656,283.4286499023437,292.0912780761719,297.7264099121094,291.3348693847656,1.0,0.1795578747987747,1.0,1.0,0.9866543412208556,1.0,-0.4943322241306305,0.2159462720155716,0.2783859670162201,0.0681137442588806,0.0,0.0,0.0,39.09856796264648,60.0,359.8053283691406,-0.0,39.74145126342773,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.046393483877182,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.0488545708358287,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.0360838212072849,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.0488545708358287,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.4954356253147125,0.050000000745058,0.2317450493574142,290.2966003417969,291.1499938964844,284.7879943847656,283.4286499023437,292.0912780761719,297.7264099121094,291.3348693847656,1.0,0.1795578747987747,1.0,1.0,0.9866543412208556,1.0,-0.4943322241306305,0.2159462720155716,0.2783859670162201,0.0681137442588806,0.0,0.0,0.0,39.09856796264648,60.0,359.8053283691406,-0.0,39.74145126342773,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.0465621650218963,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.0490322038531303,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.0362150184810161,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.0490322038531303,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.2325876653194427,290.47216796875,290.6499938964844,284.8999328613281,283.510498046875,292.11260986328125,297.7170104980469,291.520263671875,1.0,0.1875163316726684,1.0,1.0,0.9873929023742676,1.0,-0.4961296916007995,0.2168377935886383,0.2792918980121612,0.0685689151287078,0.0,0.0,0.0,43.609317779541016,48.0,232.8740997314453,-0.0,43.74233627319336,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.0465621650218963,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.0490322038531303,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.0362150184810161,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.0490322038531303,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629211425781,0.4857654571533203,0.050000000745058,0.2325876653194427,290.47216796875,290.6499938964844,284.8999328613281,283.510498046875,292.11260986328125,297.7170104980469,291.520263671875,1.0,0.1875163316726684,1.0,1.0,0.9873929023742676,1.0,-0.4961296916007995,0.2168377935886383,0.2792918980121612,0.0685689151287078,0.0,0.0,0.0,43.609317779541016,48.0,232.8740997314453,-0.0,43.74233627319336,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185607910156,0.4833916425704956,0.050000000745058,0.0466059334576129,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185607910156,0.4833916425704956,0.050000000745058,0.0490782894194126,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185607910156,0.4833916425704956,0.050000000745058,0.0362490564584732,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185607910156,0.4833916425704956,0.050000000745058,0.0490782894194126,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185607910156,0.4833916425704956,0.050000000745058,0.2328062802553177,290.626953125,290.6499938964844,284.99530029296875,283.57928466796875,292.1520690917969,297.71240234375,291.66778564453125,1.0,0.1890882849693298,1.0,1.0,0.9880166053771972,1.0,-0.4965963363647461,0.2170260399580001,0.2795702815055847,0.0686478614807128,0.0,0.0,0.0,44.77973556518555,48.0,186.81890869140625,-0.0,44.78506851196289,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6443786621094,0.4834836721420288,0.050000000745058,0.0466042272746562,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6443786621094,0.4834836721420288,0.050000000745058,0.0490764938294887,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6443786621094,0.4834836721420288,0.050000000745058,0.0362477302551269,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6443786621094,0.4834836721420288,0.050000000745058,0.0490764938294887,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6443786621094,0.4834836721420288,0.050000000745058,0.2327977567911148,290.6524658203125,290.1499938964844,285.012939453125,283.5918884277344,292.1595153808594,297.7118530273437,291.69171142578125,1.0,0.1889587938785553,1.0,1.0,0.9881314039230348,1.0,-0.496578186750412,0.2170164287090301,0.2795617580413818,0.0686430931091308,0.0,0.0,0.0,44.73414611816406,36.0,180.01853942871094,-0.0,44.744415283203125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7208251953125,0.4847012758255005,0.050000000745058,0.0465817227959632,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7208251953125,0.4847012758255005,0.050000000745058,0.0490527972579002,297.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7208251953125,0.4847012758255005,0.050000000745058,0.0362302288413047,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7208251953125,0.4847012758255005,0.050000000745058,0.0490527972579002,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7208251953125,0.4847012758255005,0.050000000745058,0.2326853573322296,290.7279663085937,290.1499938964844,285.0697937011719,283.63238525390625,292.1836853027344,297.7105407714844,291.7625732421875,1.0,0.1877629160881042,1.0,1.0,0.988500714302063,1.0,-0.4963384866714477,0.216908261179924,0.2794302403926849,0.0685943737626075,0.0,0.0,0.0,44.13238143920898,36.0,160.74656677246094,-0.0,44.20810317993164,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.487202525138855,0.050000000745058,0.0465359687805175,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.487202525138855,0.050000000745058,0.0490046180784702,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.487202525138855,0.050000000745058,0.0361946448683738,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.487202525138855,0.050000000745058,0.0490046180784702,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7883605957031,0.487202525138855,0.050000000745058,0.2324568033218383,290.794677734375,289.6499938964844,285.1268615722656,283.6727294921875,292.2076110839844,297.7098388671875,291.82537841796875,1.0,0.1854842752218246,1.0,1.0,0.986641526222229,1.0,-0.4958510398864746,0.2167261689901352,0.2791248857975006,0.0685315653681755,0.0,0.0,0.0,42.90893173217773,25.0,144.777099609375,-0.0,43.1192741394043,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8639221191406,0.4919147789478302,0.050000000745058,0.0464525632560253,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8639221191406,0.4919147789478302,0.050000000745058,0.0489167869091033,297.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8639221191406,0.4919147789478302,0.050000000745058,0.0361297726631164,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8639221191406,0.4919147789478302,0.050000000745058,0.0489167869091033,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8639221191406,0.4919147789478302,0.050000000745058,0.2320401817560196,290.869384765625,289.6499938964844,285.2001953125,283.7240905761719,292.2383728027344,297.709716796875,291.8960266113281,1.0,0.1813825219869613,1.0,1.0,0.9842618107795716,1.0,-0.4949623942375183,0.2163835614919662,0.2785788476467132,0.0684056505560875,0.0,0.0,0.0,40.67863082885742,25.0,128.22879028320312,-0.0,41.13970184326172,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9020080566406,0.4953357577323913,0.050000000745058,0.0463951118290424,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9020080566406,0.4953357577323913,0.050000000745058,0.0488562881946563,297.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9020080566406,0.4953357577323913,0.050000000745058,0.0360850878059864,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9020080566406,0.4953357577323913,0.050000000745058,0.0488562881946563,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9020080566406,0.4953357577323913,0.050000000745058,0.2317532002925872,290.9070739746094,289.1499938964844,285.2415466308594,283.7528381347656,292.2558898925781,297.7099609375,291.931884765625,1.0,0.1785186231136322,1.0,1.0,0.9829232096672058,1.0,-0.494350254535675,0.2161431461572647,0.2782070934772491,0.0683145523071289,0.0,0.0,0.0,39.1423454284668,25.0,120.55702209472656,-0.0,39.78012466430664,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.0462826825678348,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.0487378910183906,297.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.0359976403415203,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.0487378910183906,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.2311915755271911,290.9991760253906,288.6499938964844,285.3568725585937,283.8321228027344,292.3052062988281,297.7114562988281,292.0200500488281,1.0,0.1731336712837219,1.0,1.0,0.9792048931121826,1.0,-0.4931520819664001,0.2156914323568344,0.2774606645107269,0.0681526064872741,0.0,0.0,0.0,36.13579177856445,25.0,104.2627182006836,-0.0,37.12882995605469,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.0462826825678348,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.0487378910183906,297.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.0359976403415203,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.0487378910183906,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.502644956111908,0.050000000745058,0.2311915755271911,290.9991760253906,288.6499938964844,285.3568725585937,283.8321228027344,292.3052062988281,297.7114562988281,292.0200500488281,1.0,0.1731336712837219,1.0,1.0,0.9792048931121826,1.0,-0.4931520819664001,0.2156914323568344,0.2774606645107269,0.0681526064872741,0.0,0.0,0.0,36.13579177856445,25.0,104.2627182006836,-0.0,37.12882995605469,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.0461977645754814,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.0486484728753566,297.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.0359315946698188,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.0486484728753566,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.2307673990726471,291.077880859375,288.1499938964844,285.4726257324219,283.9104309082031,292.35528564453125,297.7138366699219,292.0961303710937,1.0,0.1688307672739029,1.0,1.0,0.9754307866096495,1.0,-0.4922471940517425,0.2153666615486145,0.276880532503128,0.068047821521759,0.0,0.0,0.0,33.8651008605957,25.0,93.39409637451172,-0.0,35.134735107421875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.0461977645754814,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.0486484728753566,297.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.0359315946698188,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.0486484728753566,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.07421875,0.5088894367218018,0.050000000745058,0.2307673990726471,291.077880859375,288.1499938964844,285.4726257324219,283.9104309082031,292.35528564453125,297.7138366699219,292.0961303710937,1.0,0.1688307672739029,1.0,1.0,0.9754307866096495,1.0,-0.4922471940517425,0.2153666615486145,0.276880532503128,0.068047821521759,0.0,0.0,0.0,33.8651008605957,25.0,93.39409637451172,-0.0,35.134735107421875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.5135237574577332,0.149500235915184,0.0461407639086246,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.5135237574577332,0.050000000745058,0.0485884472727775,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.5135237574577332,0.050000000745058,0.0358872599899768,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.5135237574577332,0.050000000745058,0.0485884472727775,297.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1338195800781,0.5135237574577332,0.050000000745058,0.230482667684555,291.1371459960937,288.1499938964844,285.57061767578125,283.9757385253906,292.39794921875,297.7162475585937,292.15386962890625,1.0,0.1658738404512405,1.0,1.0,0.9722435474395752,1.0,-0.4916397929191589,0.2151605039834976,0.2764792740345001,0.0679894536733627,0.0,0.0,0.0,32.34083938598633,25.0,87.08783721923828,-0.0,33.80014419555664,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1459045410156,0.6321347951889038,0.1508666723966598,0.0767616629600524,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14404296875,0.5200205445289612,0.050000000745058,0.0485121235251426,297.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14404296875,0.5200205445289612,0.050000000745058,0.0358308888971805,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14404296875,0.5200205445289612,0.050000000745058,0.0485121235251426,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14404296875,0.5200205445289612,0.050000000745058,0.2301206290721893,291.1474609375,287.6499938964844,285.5886535644531,283.9876708984375,292.40643310546875,297.716796875,292.1638488769531,1.0,0.1657778769731521,1.0,1.0,0.9716566801071168,1.0,-0.5276466608047485,0.2307379245758056,0.2969087362289428,0.0742644146084785,0.0,0.0,0.0,30.67087745666504,43.0,87.15875244140625,-0.0,35.879634857177734,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1907958984375,0.7835598587989807,0.1509842425584793,0.1333785355091095,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.5388262271881104,0.050000000745058,0.0483303442597389,297.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866455078125,0.6956725120544434,0.1436023712158203,0.0721636191010475,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.5388262271881104,0.050000000745058,0.0483303442597389,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.5388262271881104,0.050000000745058,0.2292583435773849,291.18780517578125,287.6499938964844,285.6467590332031,284.0258483886719,292.46533203125,297.718994140625,292.2074279785156,1.0,0.1690624058246612,1.0,1.0,0.9697695970535278,1.0,-0.6377367973327637,0.2770751416683197,0.3606616854667663,0.0976507738232612,0.0,0.0,0.0,26.977935791015625,43.0,101.82540893554688,-0.0,44.00040054321289,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.24395751953125,0.7881587743759155,0.1510271877050399,0.1364435255527496,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.537623405456543,0.050000000745058,0.0483402833342552,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2435607910156,0.7720978856086731,0.1439743041992187,0.0998976677656173,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.537623405456543,0.050000000745058,0.0483402833342552,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2324523925781,0.537623405456543,0.050000000745058,0.2293054908514022,291.240966796875,287.1499938964844,285.7048645019531,284.0636901855469,292.4976806640625,297.720458984375,292.25994873046875,1.0,0.1739477664232254,1.0,1.0,0.932620406150818,1.0,-0.6748190522193909,0.2933627367019653,0.3814563453197479,0.1075019985437393,0.0,0.0,0.0,27.57198715209961,31.0,113.36337280273438,-0.0,49.101322174072266,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3189392089844,0.7877683043479919,0.1539107859134674,0.1383721530437469,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.31158447265625,0.5343465805053711,0.050000000745058,0.0483688861131668,297.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3187561035156,0.7735986709594727,0.1455091834068298,0.1020414382219314,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31158447265625,0.5343465805053711,0.050000000745058,0.0483688861131668,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.31158447265625,0.5343465805053711,0.1344300806522369,0.2294411659240722,291.317138671875,287.1499938964844,285.8123779296875,284.1328430175781,292.5003967285156,297.721435546875,292.3282775878906,1.0,0.1752088814973831,1.0,1.0,0.8638514280319214,1.0,-0.6799402236938477,0.298292875289917,0.3816473484039306,0.1114972680807113,0.0,0.0,0.0,28.34464263916016,31.0,92.62578582763672,-0.0,50.63562774658203,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32281494140625,0.8070809245109558,0.1542755216360092,0.1385141909122467,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.31610107421875,0.549386739730835,0.050000000745058,0.0482466183602809,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3226623535156,0.7922939658164978,0.1457482278347015,0.1020705625414848,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.31610107421875,0.549386739730835,0.050000000745058,0.0482466183602809,297.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163757324219,0.5897659063339233,0.1349806934595108,0.2725847363471985,291.3213195800781,286.6499938964844,285.821044921875,284.1383361816406,292.4954833984375,297.7215270996094,292.3309936523437,1.0,0.1757878810167312,1.0,1.0,0.858322024345398,1.0,-0.7313532829284668,0.3215687870979309,0.4097844958305359,0.1216517761349678,0.0,0.0,0.0,25.68583297729492,49.0,90.30376434326172,-0.0,54.18766021728516,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3890380859375,0.8915479183197021,0.164464920759201,0.100143663585186,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.384765625,0.6861353516578674,0.050000000745058,0.047658871859312,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3890380859375,0.8915479183197021,0.152557298541069,0.0778895169496536,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.384765625,0.6861353516578674,0.050000000745058,0.047658871859312,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895874023437,0.9605147242546082,0.1362434476613998,0.6120904088020325,291.3898620605469,286.1499938964844,285.9370422363281,284.2115478515625,292.43878173828125,297.6667785644531,292.3925476074219,1.0,0.1951795816421508,1.0,1.0,0.7840235829353333,1.0,-1.0626592636108398,0.4741524159908294,0.5885068774223328,0.2155137062072754,0.0,0.0,0.0,14.55288791656494,69.0,58.75041580200195,-0.0,94.40480041503906,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3890380859375,0.8915479183197021,0.164464920759201,0.100143663585186,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.384765625,0.6861353516578674,0.050000000745058,0.047658871859312,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3890380859375,0.8915479183197021,0.152557298541069,0.0778895169496536,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.384765625,0.6861353516578674,0.050000000745058,0.047658871859312,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895874023437,0.9605147242546082,0.1362434476613998,0.6120904088020325,291.3898620605469,286.1499938964844,285.9370422363281,284.2115478515625,292.43878173828125,297.6667785644531,292.3925476074219,1.0,0.1951795816421508,1.0,1.0,0.7840235829353333,1.0,-1.0626592636108398,0.4741524159908294,0.5885068774223328,0.2155137062072754,0.0,0.0,0.0,14.55288791656494,69.0,58.75041580200195,-0.0,94.40480041503906,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911682128906,0.9261527061462402,0.1696348488330841,0.1525669991970062,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.6184143424034119,0.050000000745058,0.0478626228868961,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2923889160156,0.8969013690948486,0.1556687951087951,0.1087503433227539,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.6184143424034119,0.050000000745058,0.0478626228868961,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2942810058594,0.8600967526435852,0.1372202932834625,0.6171293258666992,291.29083251953125,286.1499938964844,286.0527038574219,284.2831726074219,291.8066711425781,297.6197204589844,292.257568359375,1.0,0.2191987335681915,1.0,1.0,0.5945376753807068,1.0,-1.161040186882019,0.5893975496292114,0.5716426372528076,0.3134934902191162,0.0,0.0,0.0,21.08372688293457,57.0,-215.9334411621093,-0.0,131.40150451660156,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911682128906,0.9261527061462402,0.1696348488330841,0.1525669991970062,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.6184143424034119,0.050000000745058,0.0478626228868961,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2923889160156,0.8969013690948486,0.1556687951087951,0.1087503433227539,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3171081542969,0.6184143424034119,0.050000000745058,0.0478626228868961,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2942810058594,0.8600967526435852,0.1372202932834625,0.6171293258666992,291.29083251953125,286.1499938964844,286.0527038574219,284.2831726074219,291.8066711425781,297.6197204589844,292.257568359375,1.0,0.2191987335681915,1.0,1.0,0.5945376753807068,1.0,-1.161040186882019,0.5893975496292114,0.5716426372528076,0.3134934902191162,0.0,0.0,0.0,21.08372688293457,57.0,-215.9334411621093,-0.0,131.40150451660156,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5967102050781,0.8492863774299622,0.170769527554512,0.1539952754974365,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71173095703125,0.5616551637649536,0.050000000745058,0.0481587424874305,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012268066406,0.8279829621315002,0.1576098501682281,0.1104866787791252,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71173095703125,0.5616551637649536,0.050000000745058,0.0481587424874305,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6092224121094,0.7934649586677551,0.1380618512630462,0.6230977773666382,290.59521484375,286.1499938964844,286.1679077148437,284.3530578613281,289.8174743652344,297.5928955078125,291.472412109375,1.0,0.2328225076198578,1.0,1.0,0.4050517678260803,1.0,-1.180793285369873,0.8162750005722046,0.3645183444023132,0.5347024202346802,0.0,0.0,0.0,28.87759590148925,45.0,-1050.573486328125,-0.0,151.6009063720703,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5967102050781,0.8492863774299622,0.170769527554512,0.1539952754974365,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71173095703125,0.5616551637649536,0.050000000745058,0.0481587424874305,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012268066406,0.8279829621315002,0.1576098501682281,0.1104866787791252,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71173095703125,0.5616551637649536,0.050000000745058,0.0481587424874305,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6092224121094,0.7934649586677551,0.1380618512630462,0.6230977773666382,290.59521484375,286.1499938964844,286.1679077148437,284.3530578613281,289.8174743652344,297.5928955078125,291.472412109375,1.0,0.2328225076198578,1.0,1.0,0.4050517678260803,1.0,-1.180793285369873,0.8162750005722046,0.3645183444023132,0.5347024202346802,0.0,0.0,0.0,28.87759590148925,45.0,-1050.573486328125,-0.0,151.6009063720703,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
