time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119700,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91619873046875,0.8333335518836975,0.1706280261278152,0.1542790085077285,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.547881007194519,0.050000000745058,0.0482551306486129,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.8130080699920654,0.1577534228563308,0.1109033897519111,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.547881007194519,0.050000000745058,0.0482551306486129,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.933349609375,0.7771241664886475,0.137810468673706,0.623720645904541,289.91424560546875,286.1499938964844,286.2252502441406,284.3873596191406,288.5481262207031,297.5746154785156,290.7535095214844,1.0,0.2365541160106659,1.0,1.0,0.3103087842464447,1.0,-1.1826170682907104,0.9524219036102296,0.2301951795816421,0.6701492667198181,0.0,0.0,0.0,31.37417793273925,45.0,-1560.43310546875,-0.0,157.2458953857422,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1418151855469,0.8223289847373962,0.1696058511734008,0.1538273692131042,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.5399789810180664,0.1167316958308219,0.0484860800206661,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475830078125,0.8019449710845947,0.1571024656295776,0.1107806488871574,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.5392321348190308,0.050000000745058,0.0483238287270069,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.7658258080482483,0.1368831992149353,0.6214349865913391,289.1398620605469,286.1499938964844,286.2824401855469,284.421142578125,287.7962951660156,297.55084228515625,289.99102783203125,1.0,0.2385026514530182,1.0,1.0,0.2482470422983169,1.0,-1.1795339584350586,1.0270758867263794,0.1524580866098404,0.7451317310333252,0.0,0.0,0.0,33.08768844604492,63.0,-1791.4761962890625,-0.0,159.85018920898438,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.298095703125,0.8235722780227661,0.1675968766212463,0.1522800028324127,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.7230198979377747,0.1139490455389022,0.107652448117733,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30291748046875,0.8039047718048096,0.1555819809436798,0.1099168211221695,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.542452871799469,0.050000000745058,0.0482970215380191,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3128967285156,0.76678067445755,0.1350694447755813,0.6144993305206299,288.2929992675781,286.1499938964844,286.353515625,284.462646484375,287.217041015625,297.505615234375,289.171875,1.0,0.2468251883983612,1.0,1.0,0.1707953065633773,1.0,-1.2393134832382202,1.1471176147460938,0.0921958088874816,0.8533101677894592,0.0,0.0,0.0,33.3126106262207,63.0,-1777.776123046875,-0.0,178.6920928955078,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666687011719,0.7979093194007874,0.1661456674337387,0.1512288749217987,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8927001953125,0.7021752595901489,0.1110470965504646,0.1078623533248901,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708190917969,0.7780912518501282,0.1543823927640915,0.1092924624681472,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.5237599611282349,0.050000000745058,0.0484679564833641,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797302246094,0.7429178357124329,0.1336715966463089,0.6096627712249756,287.862060546875,286.1499938964844,286.39617919921875,284.4872741699219,286.8104248046875,297.4698181152344,288.7522277832031,1.0,0.2518931925296783,1.0,1.0,0.1241235211491584,1.0,-1.2319645881652832,1.1930932998657229,0.0388712435960769,0.9006490707397461,0.0,0.0,0.0,37.548465728759766,51.0,-1702.98193359375,-0.0,185.2895050048828,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911071777344,0.7759214639663696,0.1640983819961547,0.1495982408523559,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191833496094,0.6774906516075134,0.1074756607413292,0.1046939268708229,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2952880859375,0.7574347257614136,0.1526075601577758,0.108239397406578,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.5102388262748718,0.050000000745058,0.0486266314983367,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.7238039374351501,0.1315877139568328,0.6016122698783875,287.2865295410156,286.1499938964844,286.45343017578125,284.5199890136719,286.464599609375,297.4255065917969,288.1793212890625,1.0,0.2545070648193359,1.0,1.0,0.0612703040242195,1.0,-1.2154704332351685,1.2144221067428589,0.0010483594378456,0.925113558769226,0.0,0.0,0.0,41.3305778503418,51.0,-1615.2049560546875,-0.0,187.87188720703125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87017822265625,0.7628456354141235,0.1621429622173309,0.1478936523199081,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890075683594,0.661520779132843,0.1044341027736663,0.1017038077116012,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727722167969,0.7453502416610718,0.1508306562900543,0.1070736348628997,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95672607421875,0.5032756328582764,0.050000000745058,0.0487246625125408,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.7113051414489746,0.1294567137956619,0.5926710963249207,286.867431640625,286.25,286.50897216796875,284.5513610839844,286.5037841796875,297.3876953125,287.80230712890625,1.0,0.255268394947052,1.0,1.0,0.0,1.0,-1.1978213787078855,1.1978193521499634,2.039896116912132e-06,0.9119625687599182,0.0,0.0,0.0,43.5510139465332,39.0,-1302.685791015625,-0.0,186.7610626220703,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.7530266642570496,0.1594196707010269,0.1451058685779571,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.6462717056274414,0.0997406989336013,0.0968531146645546,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046630859375,0.7358996868133545,0.1479671746492386,0.1049262955784797,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44488525390625,0.4997543096542358,0.050000000745058,0.0487794131040573,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.6986981630325317,0.1256340891122818,0.5749198794364929,286.4020080566406,286.3500061035156,286.62066650390625,284.6132507324219,286.6153564453125,297.3313293457031,287.366455078125,1.0,0.2524218559265136,1.0,1.0,0.0,1.0,-1.1648305654525757,1.1648293733596802,1.185609221465711e-06,0.8853603601455688,0.0,0.0,0.0,44.45676803588867,27.0,-751.0355834960938,-0.0,178.23545837402344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.7530266642570496,0.1594196707010269,0.1451058685779571,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.6462717056274414,0.0997406989336013,0.0968531146645546,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046630859375,0.7358996868133545,0.1479671746492386,0.1049262955784797,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44488525390625,0.4997543096542358,0.050000000745058,0.0487794131040573,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.6986981630325317,0.1256340891122818,0.5749198794364929,286.4020080566406,286.3500061035156,286.62066650390625,284.6132507324219,286.6153564453125,297.3313293457031,287.366455078125,1.0,0.2524218559265136,1.0,1.0,0.0,1.0,-1.1648305654525757,1.1648293733596802,1.185609221465711e-06,0.8853603601455688,0.0,0.0,0.0,44.45676803588867,27.0,-751.0355834960938,-0.0,178.23545837402344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.7604174613952637,0.1583347916603088,0.1436863392591476,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544189453125,0.6471413969993591,0.0966249108314514,0.0934592261910438,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.7417478561401367,0.1462044417858123,0.1034320592880249,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705627441406,0.5066450834274292,0.050000000745058,0.0486761182546615,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1510314941406,0.7022164463996887,0.1227456778287887,0.5603927373886108,286.1476745605469,286.45001220703125,286.7310791015625,284.6728515625,286.7257080078125,297.2979431152344,287.1285705566406,1.0,0.2452277243137359,1.0,1.0,0.0,1.0,-1.1396949291229248,1.1396937370300293,1.1429680171204382e-06,0.8650562763214111,0.0,0.0,0.0,41.48390579223633,25.0,-407.0703430175781,-0.0,164.86094665527344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.7604174613952637,0.1583347916603088,0.1436863392591476,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544189453125,0.6471413969993591,0.0966249108314514,0.0934592261910438,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.7417478561401367,0.1462044417858123,0.1034320592880249,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705627441406,0.5066450834274292,0.050000000745058,0.0486761182546615,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1510314941406,0.7022164463996887,0.1227456778287887,0.5603927373886108,286.1476745605469,286.45001220703125,286.7310791015625,284.6728515625,286.7257080078125,297.2979431152344,287.1285705566406,1.0,0.2452277243137359,1.0,1.0,0.0,1.0,-1.1396949291229248,1.1396937370300293,1.1429680171204382e-06,0.8650562763214111,0.0,0.0,0.0,41.48390579223633,25.0,-407.0703430175781,-0.0,164.86094665527344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731201171875,0.7662774324417114,0.1582726538181305,0.1434367597103119,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.6495801210403442,0.0955010131001472,0.0922073423862457,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.7464575171470642,0.1456679254770279,0.1029355898499488,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.5111371278762817,0.050000000745058,0.0486154928803443,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.7058305740356445,0.1216346099972724,0.5546278357505798,286.07275390625,286.45001220703125,286.7857666015625,284.7017517089844,286.7803649902344,297.2862548828125,287.0596923828125,1.0,0.2419463992118835,1.0,1.0,0.0,1.0,-1.130302667617798,1.130301594734192,1.1272898063907633e-06,0.8574578166007996,0.0,0.0,0.0,39.81707000732422,25.0,-288.2535095214844,-0.0,158.92311096191406,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.7728957533836365,0.1584621965885162,0.143436998128891,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.6527248620986938,0.0945979282259941,0.0911886841058731,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242919921875,0.751763105392456,0.1453174203634262,0.1025817096233367,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339050292969,0.5159158706665039,0.050000000745058,0.0485561750829219,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.7100005745887756,0.1207172647118568,0.5497922897338867,286.0237121582031,286.54998779296875,286.8400573730469,284.73004150390625,286.8346862792969,297.27813720703125,287.0155944824219,1.0,0.2387989312410354,1.0,1.0,0.0,1.0,-1.1227786540985107,1.1227775812149048,1.114832230086904e-06,0.8513696193695068,0.0,0.0,0.0,38.2104606628418,25.0,-194.9044952392578,-0.0,153.71119689941406,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.7866420745849609,0.1594398319721222,0.1440413445234298,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.6596472859382629,0.0933041423559188,0.0897045359015464,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.7626634836196899,0.1450603753328323,0.1022253483533859,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.5252140164375305,0.050000000745058,0.0484537482261657,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.718071460723877,0.119366854429245,0.542532742023468,285.9836730957031,286.6499938964844,286.9474792480469,284.7847595214844,286.942138671875,297.2698669433594,286.9827880859375,1.0,0.2337117195129394,1.0,1.0,0.0,1.0,-1.112456202507019,1.112455129623413,1.0978839100062032e-06,0.8430097103118896,0.0,0.0,0.0,35.47429656982422,25.0,-63.87898254394531,-0.0,145.65621948242188,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.7866420745849609,0.1594398319721222,0.1440413445234298,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.6596472859382629,0.0933041423559188,0.0897045359015464,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.7626634836196899,0.1450603753328323,0.1022253483533859,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.5252140164375305,0.050000000745058,0.0484537482261657,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.718071460723877,0.119366854429245,0.542532742023468,285.9836730957031,286.6499938964844,286.9474792480469,284.7847595214844,286.942138671875,297.2698669433594,286.9827880859375,1.0,0.2337117195129394,1.0,1.0,0.0,1.0,-1.112456202507019,1.112455129623413,1.0978839100062032e-06,0.8430097103118896,0.0,0.0,0.0,35.47429656982422,25.0,-63.87898254394531,-0.0,145.65621948242188,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.8010046482086182,0.1610263288021087,0.1452556252479553,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.667384922504425,0.0925087183713913,0.0887578129768371,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.774058997631073,0.1452448070049286,0.1022193953394889,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.534339964389801,0.050000000745058,0.0483666248619556,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.7261144518852234,0.118518628180027,0.5377926230430603,285.9974365234375,286.75,287.0531616210937,284.8368225097656,287.0478515625,297.26885986328125,287.001220703125,1.0,0.2297336459159851,1.0,1.0,0.0,1.0,-1.106974482536316,1.10697340965271,1.0889484656217974e-06,0.8385642766952515,0.0,0.0,0.0,33.19292449951172,25.0,16.754009246826172,-0.0,139.8742218017578,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.8010046482086182,0.1610263288021087,0.1452556252479553,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.667384922504425,0.0925087183713913,0.0887578129768371,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.774058997631073,0.1452448070049286,0.1022193953394889,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.534339964389801,0.050000000745058,0.0483666248619556,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.7261144518852234,0.118518628180027,0.5377926230430603,285.9974365234375,286.75,287.0531616210937,284.8368225097656,287.0478515625,297.26885986328125,287.001220703125,1.0,0.2297336459159851,1.0,1.0,0.0,1.0,-1.106974482536316,1.10697340965271,1.0889484656217974e-06,0.8385642766952515,0.0,0.0,0.0,33.19292449951172,25.0,16.754009246826172,-0.0,139.8742218017578,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.8150879740715027,0.1630708426237106,0.1469200104475021,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04278564453125,0.6754982471466064,0.0920541062951088,0.0881801694631576,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.785545289516449,0.1457340270280838,0.1024578139185905,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.5430869460105896,0.050000000745058,0.0482927896082401,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.7341054081916809,0.1180324330925941,0.5348827242851257,286.0450439453125,286.8500061035156,287.15692138671875,284.8861999511719,287.1517333984375,297.2694702148437,287.0517578125,1.0,0.226678267121315,1.0,1.0,0.0,1.0,-1.104982614517212,1.104981541633606,1.085708163373056e-06,0.8369419574737549,0.0,0.0,0.0,31.2960205078125,25.0,65.990234375,-0.0,135.7790069580078,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.8150879740715027,0.1630708426237106,0.1469200104475021,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04278564453125,0.6754982471466064,0.0920541062951088,0.0881801694631576,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.785545289516449,0.1457340270280838,0.1024578139185905,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.5430869460105896,0.050000000745058,0.0482927896082401,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.7341054081916809,0.1180324330925941,0.5348827242851257,286.0450439453125,286.8500061035156,287.15692138671875,284.8861999511719,287.1517333984375,297.2694702148437,287.0517578125,1.0,0.226678267121315,1.0,1.0,0.0,1.0,-1.104982614517212,1.104981541633606,1.085708163373056e-06,0.8369419574737549,0.0,0.0,0.0,31.2960205078125,25.0,65.990234375,-0.0,135.7790069580078,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.8283645510673523,0.1655810177326202,0.1490060240030288,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.6836727261543274,0.0918399393558502,0.0878622755408287,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.7968056797981262,0.1464363485574722,0.1028677225112915,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.5513140559196472,0.050000000745058,0.0482302196323871,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119384765625,0.7420395016670227,0.1178139224648475,0.5333266258239746,286.1134033203125,286.95001220703125,287.2586669921875,284.9327087402344,287.2535705566406,297.2708740234375,287.12188720703125,1.0,0.2243884652853012,1.0,1.0,0.0,1.0,-1.1056530475616455,1.1056519746780396,1.0867864830288454e-06,0.8374726176261902,0.0,0.0,0.0,29.720603942871094,25.0,95.61223602294922,-0.0,132.99134826660156,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134338378906,0.8283645510673523,0.1655810177326202,0.1490060240030288,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.6836727261543274,0.0918399393558502,0.0878622755408287,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.7968056797981262,0.1464363485574722,0.1028677225112915,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.5513140559196472,0.050000000745058,0.0482302196323871,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119384765625,0.7420395016670227,0.1178139224648475,0.5333266258239746,286.1134033203125,286.95001220703125,287.2586669921875,284.9327087402344,287.2535705566406,297.2708740234375,287.12188720703125,1.0,0.2243884652853012,1.0,1.0,0.0,1.0,-1.1056530475616455,1.1056519746780396,1.0867864830288454e-06,0.8374726176261902,0.0,0.0,0.0,29.720603942871094,25.0,95.61223602294922,-0.0,132.99134826660156,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1527404785156,0.8349388837814331,0.1669787764549255,0.1501949727535247,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495361328125,0.6877014636993408,0.0918012112379074,0.0877777934074401,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521911621094,0.8022650480270386,0.1468464583158493,0.1031209230422973,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.5551950931549072,0.050000000745058,0.0482026487588882,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1510925292969,0.7459613680839539,0.1177808716893196,0.5329405069351196,286.1526794433594,286.95001220703125,287.3087158203125,284.95489501953125,287.3036804199219,297.27276611328125,287.1617431640625,1.0,0.2234907746315002,1.0,1.0,0.0,1.0,-1.106785774230957,1.1067845821380615,1.0886203654081328e-06,0.8383831977844238,0.0,0.0,0.0,29.03787040710449,25.0,105.42658996582033,-0.0,132.0001220703125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943054199219,0.8415040373802185,0.1684479415416717,0.1514566987752914,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.6916487812995911,0.0917982459068298,0.0877325013279914,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937255859375,0.8075506687164307,0.1472863405942917,0.103398822247982,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18475341796875,0.5589033961296082,0.050000000745058,0.0481773391366004,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.7498282790184021,0.1177874356508255,0.5327597260475159,286.1942443847656,287.04998779296875,287.3581848144531,284.976318359375,287.3532409667969,297.2751770019531,287.2037048339844,1.0,0.2227358371019363,1.0,1.0,0.0,1.0,-1.1083317995071411,1.1083306074142456,1.091128524421947e-06,0.8396281599998474,0.0,0.0,0.0,28.418004989624023,25.0,112.84799194335938,-0.0,131.23204040527344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26416015625,0.851996660232544,0.1709253191947937,0.1536010056734085,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.6977401375770569,0.0918552204966545,0.08772774040699,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.8153321743011475,0.1480396091938018,0.1038847789168357,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539978027344,0.5644580125808716,0.050000000745058,0.0481411404907703,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.7558596730232239,0.1178653910756111,0.532821536064148,286.2640380859375,287.04998779296875,287.4361267089844,285.009033203125,287.4312744140625,297.27984619140625,287.27392578125,1.0,0.2217918932437896,1.0,1.0,0.0,1.0,-1.1115134954452517,1.111512303352356,1.0963038903355482e-06,0.8421927094459534,0.0,0.0,0.0,27.544816970825195,25.0,120.922119140625,-0.0,130.40504455566406,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2820739746094,0.8546169400215149,0.1715662032365799,0.1541582643985748,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.27838134765625,0.6992152333259583,0.0918795317411422,0.0877376049757003,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2814025878906,0.8171650171279907,0.1482356637716293,0.1040128022432327,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.5657743811607361,0.050000000745058,0.0481328405439853,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801208496094,0.7573336958885193,0.1178957223892211,0.5328936576843262,286.28192138671875,287.1499938964844,287.4553527832031,285.01690673828125,287.4505310058594,297.2811279296875,287.2919006347656,1.0,0.2216012775897979,1.0,1.0,0.0,1.0,-1.1124242544174194,1.1124231815338137,1.0977886404361923e-06,0.8429271578788757,0.0,0.0,0.0,27.34712028503418,25.0,122.3659439086914,-0.0,130.26620483398438,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.8676500916481018,0.1748904138803482,0.1570597887039184,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3693542480469,0.7062671780586243,0.0920525938272476,0.0878434181213378,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724975585937,0.8258098363876343,0.1492533236742019,0.1046846807003021,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.5719149708747864,0.050000000745058,0.0480954200029373,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37115478515625,0.764458954334259,0.1181015819311142,0.5335374474525452,286.3730163574219,287.25,287.54998779296875,285.05438232421875,287.5453186035156,297.2880859375,287.3831481933594,1.0,0.2208920270204544,1.0,1.0,0.0,1.0,-1.1175678968429563,1.1175668239593506,1.106198624256649e-06,0.8470754027366638,0.0,0.0,0.0,26.47015190124512,25.0,126.95648956298828,-0.0,129.9318084716797,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.8676500916481018,0.1748904138803482,0.1570597887039184,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3693542480469,0.7062671780586243,0.0920525938272476,0.0878434181213378,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724975585937,0.8258098363876343,0.1492533236742019,0.1046846807003021,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.5719149708747864,0.050000000745058,0.0480954200029373,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37115478515625,0.764458954334259,0.1181015819311142,0.5335374474525452,286.3730163574219,287.25,287.54998779296875,285.05438232421875,287.5453186035156,297.2880859375,287.3831481933594,1.0,0.2208920270204544,1.0,1.0,0.0,1.0,-1.1175678968429563,1.1175668239593506,1.106198624256649e-06,0.8470754027366638,0.0,0.0,0.0,26.47015190124512,25.0,126.95648956298828,-0.0,129.9318084716797,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656982421875,0.8804991841316223,0.178394079208374,0.1601329296827316,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46173095703125,0.7126818299293518,0.0922958925366401,0.0880261585116386,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.46490478515625,0.8337923884391785,0.1503179371356964,0.1053970381617546,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.5773671269416809,0.050000000745058,0.0480638369917869,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635314941406,0.7711576223373413,0.1183794736862182,0.5345577597618103,286.4654235839844,287.3500061035156,287.6433410644531,285.0887756347656,287.6390075683594,297.295654296875,287.47564697265625,1.0,0.2205301076173782,1.0,1.0,0.032866470515728,1.0,-1.1235175132751465,1.1234748363494873,4.267186523065902e-05,0.85183185338974,0.0,0.0,0.0,25.75244331359864,25.0,128.94407653808594,-0.0,130.1055450439453,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656982421875,0.8804991841316223,0.178394079208374,0.1601329296827316,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46173095703125,0.7126818299293518,0.0922958925366401,0.0880261585116386,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.46490478515625,0.8337923884391785,0.1503179371356964,0.1053970381617546,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.5773671269416809,0.050000000745058,0.0480638369917869,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635314941406,0.7711576223373413,0.1183794736862182,0.5345577597618103,286.4654235839844,287.3500061035156,287.6433410644531,285.0887756347656,287.6390075683594,297.295654296875,287.47564697265625,1.0,0.2205301076173782,1.0,1.0,0.032866470515728,1.0,-1.1235175132751465,1.1234748363494873,4.267186523065902e-05,0.85183185338974,0.0,0.0,0.0,25.75244331359864,25.0,128.94407653808594,-0.0,130.1055450439453,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56005859375,0.8930561542510986,0.1820592582225799,0.1633590310811996,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.7183194160461426,0.0925972536206245,0.0882705301046371,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.841265857219696,0.1514163464307785,0.1061383932828903,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.5821918845176697,0.050000000745058,0.048037052154541,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577392578125,0.7774174809455872,0.1187142357230186,0.5358704924583435,286.5596923828125,287.45001220703125,287.7366638183594,285.120361328125,287.73876953125,297.3031921386719,287.5702514648437,1.0,0.2204544097185135,1.0,1.0,0.065732941031456,1.0,-1.1301161050796509,1.1292312145233154,0.0008849189034663,0.8563112020492554,0.0,0.0,0.0,25.165346145629883,25.0,132.23843383789062,-0.0,130.6981201171875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56005859375,0.8930561542510986,0.1820592582225799,0.1633590310811996,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.7183194160461426,0.0925972536206245,0.0882705301046371,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.841265857219696,0.1514163464307785,0.1061383932828903,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.5821918845176697,0.050000000745058,0.048037052154541,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577392578125,0.7774174809455872,0.1187142357230186,0.5358704924583435,286.5596923828125,287.45001220703125,287.7366638183594,285.120361328125,287.73876953125,297.3031921386719,287.5702514648437,1.0,0.2204544097185135,1.0,1.0,0.065732941031456,1.0,-1.1301161050796509,1.1292312145233154,0.0008849189034663,0.8563112020492554,0.0,0.0,0.0,25.165346145629883,25.0,132.23843383789062,-0.0,130.6981201171875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099548339844,0.8992084860801697,0.1839520931243896,0.1650265306234359,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60546875,0.7209304571151733,0.0927719920873642,0.0884157717227935,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090087890625,0.8448480367660522,0.1519782245159149,0.1065185293555259,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.5843960642814636,0.050000000745058,0.0480251498520374,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6074523925781,0.7803951501846313,0.1189015209674835,0.5366228818893433,286.60955810546875,287.45001220703125,287.7833251953125,285.1351318359375,287.8016357421875,297.3067321777344,287.6209411621094,1.0,0.2205076813697815,1.0,1.0,0.0821661725640297,1.0,-1.1336369514465332,1.1306077241897583,0.0030292649753391,0.857011616230011,0.0,0.0,0.0,24.912342071533203,25.0,138.44158935546875,-0.0,131.13046264648438,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663818359375,0.9053359031677246,0.1858931481838226,0.1667339354753494,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.7234530448913574,0.092965193092823,0.0885781645774841,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66522216796875,0.8483595848083496,0.1525544077157974,0.1069069728255271,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524963378906,0.5864856243133545,0.050000000745058,0.0480140522122383,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6634216308594,0.7832967042922974,0.1191056370735168,0.5374450087547302,286.6658935546875,287.54998779296875,287.8299865722656,285.1492919921875,287.89080810546875,297.3104248046875,287.6794738769531,1.0,0.2206141352653503,1.0,1.0,0.0986806824803352,1.0,-1.137320876121521,1.1287474632263184,0.0085733197629451,0.8544560074806213,0.0,0.0,0.0,24.681123733520508,25.0,154.81443786621094,-0.0,131.6465301513672,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8336486816406,0.918769896030426,0.1900183856487274,0.170329749584198,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82421875,0.7285386919975281,0.0934419259428978,0.0889750942587852,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.8555124402046204,0.1538188308477401,0.1077420115470886,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8092956542969,0.5905336141586304,0.050000000745058,0.0479930415749549,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282470703125,0.7891910672187805,0.119614377617836,0.5394480228424072,286.8326110839844,287.6499938964844,287.92333984375,285.1757202148437,288.2110595703125,297.3191833496094,287.8568420410156,1.0,0.2209786623716354,1.0,1.0,0.1317096799612045,1.0,-1.145493984222412,1.1079692840576172,0.0375248044729232,0.8321934342384338,0.0,0.0,0.0,24.255414962768555,25.0,245.9109802246093,-0.0,132.95501708984375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8336486816406,0.918769896030426,0.1900183856487274,0.170329749584198,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82421875,0.7285386919975281,0.0934419259428978,0.0889750942587852,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.8555124402046204,0.1538188308477401,0.1077420115470886,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8092956542969,0.5905336141586304,0.050000000745058,0.0479930415749549,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282470703125,0.7891910672187805,0.119614377617836,0.5394480228424072,286.8326110839844,287.6499938964844,287.92333984375,285.1757202148437,288.2110595703125,297.3191833496094,287.8568420410156,1.0,0.2209786623716354,1.0,1.0,0.1317096799612045,1.0,-1.145493984222412,1.1079692840576172,0.0375248044729232,0.8321934342384338,0.0,0.0,0.0,24.255414962768555,25.0,245.9109802246093,-0.0,132.95501708984375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.9349873661994934,0.194754496216774,0.1743840128183365,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7348472476005554,0.0941442400217056,0.0895513817667961,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10430908203125,0.8642938137054443,0.1554213017225265,0.1087707430124282,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713195800781,0.5952897071838379,0.050000000745058,0.0479691326618194,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09967041015625,0.7965695858001709,0.1204003691673278,0.5424821972846985,287.1058959960937,287.75,288.01666259765625,285.1998291015625,288.6099548339844,297.33221435546875,288.1381225585937,1.0,0.2215667068958282,1.0,1.0,0.1647386997938156,1.0,-1.1558988094329834,1.0804710388183594,0.0754277110099792,0.8027937412261963,0.0,0.0,0.0,23.78628158569336,25.0,363.9549560546875,-0.0,134.7838134765625,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
