time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121800,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.9349873661994934,0.194754496216774,0.1743840128183365,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7348472476005554,0.0941442400217056,0.0895513817667961,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10430908203125,0.8642938137054443,0.1554213017225265,0.1087707430124282,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713195800781,0.5952897071838379,0.050000000745058,0.0479691326618194,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09967041015625,0.7965695858001709,0.1204003691673278,0.5424821972846985,287.1058959960937,287.75,288.01666259765625,285.1998291015625,288.6099548339844,297.33221435546875,288.1381225585937,1.0,0.2215667068958282,1.0,1.0,0.1647386997938156,1.0,-1.1558988094329834,1.0804710388183594,0.0754277110099792,0.8027937412261963,0.0,0.0,0.0,23.78628158569336,25.0,363.9549560546875,-0.0,134.7838134765625,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38427734375,0.9545731544494628,0.2002246081829071,0.179120123386383,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.7434980273246765,0.0951050221920013,0.0903752148151397,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38140869140625,0.8760661482810974,0.1573973447084427,0.1100722476840019,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6015008687973022,0.050000000745058,0.0479390770196914,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773803710937,0.8066362142562866,0.121510624885559,0.5469896793365479,287.3827514648437,287.8500061035156,288.1099853515625,285.2218017578125,288.8558349609375,297.3504943847656,288.4100952148437,1.0,0.2224359214305877,1.0,1.0,0.1920333057641983,1.0,-1.1695077419281006,1.073636531829834,0.0958712175488472,0.7933598756790161,0.0,0.0,0.0,23.21356010437012,25.0,369.37744140625,-0.0,137.32196044921875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38427734375,0.9545731544494628,0.2002246081829071,0.179120123386383,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.7434980273246765,0.0951050221920013,0.0903752148151397,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38140869140625,0.8760661482810974,0.1573973447084427,0.1100722476840019,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6015008687973022,0.050000000745058,0.0479390770196914,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773803710937,0.8066362142562866,0.121510624885559,0.5469896793365479,287.3827514648437,287.8500061035156,288.1099853515625,285.2218017578125,288.8558349609375,297.3504943847656,288.4100952148437,1.0,0.2224359214305877,1.0,1.0,0.1920333057641983,1.0,-1.1695077419281006,1.073636531829834,0.0958712175488472,0.7933598756790161,0.0,0.0,0.0,23.21356010437012,25.0,369.37744140625,-0.0,137.32196044921875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64801025390625,0.9740581512451172,0.2060644775629043,0.1842493265867233,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357421875,0.7536324858665466,0.0962256342172622,0.0913681164383888,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448974609375,0.8895215392112732,0.1595681309700012,0.1115323603153228,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148681640625,0.6082783341407776,0.050000000745058,0.0479076616466045,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407165527344,0.8176172375679016,0.1228250116109848,0.5525199174880981,287.6462707519531,287.95001220703125,288.2033386230469,285.2417907714844,289.1222229003906,297.37017822265625,288.6742858886719,1.0,0.2235894650220871,1.0,1.0,0.219327911734581,1.0,-1.1852083206176758,1.064759373664856,0.1204488575458526,0.7814694046974182,0.0,0.0,0.0,22.63776969909668,25.0,371.6285095214844,-0.0,140.4790802001953,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64801025390625,0.9740581512451172,0.2060644775629043,0.1842493265867233,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357421875,0.7536324858665466,0.0962256342172622,0.0913681164383888,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448974609375,0.8895215392112732,0.1595681309700012,0.1115323603153228,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148681640625,0.6082783341407776,0.050000000745058,0.0479076616466045,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407165527344,0.8176172375679016,0.1228250116109848,0.5525199174880981,287.6462707519531,287.95001220703125,288.2033386230469,285.2417907714844,289.1222229003906,297.37017822265625,288.6742858886719,1.0,0.2235894650220871,1.0,1.0,0.219327911734581,1.0,-1.1852083206176758,1.064759373664856,0.1204488575458526,0.7814694046974182,0.0,0.0,0.0,22.63776969909668,25.0,371.6285095214844,-0.0,140.4790802001953,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7846374511719,0.9832035899162292,0.2091108411550521,0.1869259476661682,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7720031738281,0.759199857711792,0.0968406274914741,0.091916374862194,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7813720703125,0.8967399597167969,0.1607220619916916,0.1123093366622924,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504272460937,0.6117918491363525,0.050000000745058,0.0478918887674808,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.777099609375,0.8233124613761902,0.123551607131958,0.5555976033210754,287.78277587890625,287.95001220703125,288.25,285.2510986328125,289.2657775878906,297.38037109375,288.8114318847656,1.0,0.2242687940597534,1.0,1.0,0.2329752147197723,1.0,-1.1936867237091064,1.0591576099395752,0.13452909886837,0.774230420589447,0.0,0.0,0.0,22.35792350769043,25.0,377.9114685058594,-0.0,142.2747344970703,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200439453125,0.9919129610061646,0.2122413218021392,0.1896785646677017,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081420898437,0.7652151584625244,0.0974916517734527,0.0924986973404884,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9044111371040344,0.1619225442409515,0.1131187677383422,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8869323730469,0.61539226770401,0.050000000745058,0.0478757694363594,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9129638671875,0.8293327689170837,0.1243235394358635,0.5588797330856323,287.91827392578125,288.04998779296875,288.2966613769531,285.2599792480469,289.3521728515625,297.3907775878906,288.94366455078125,1.0,0.2250155657529831,1.0,1.0,0.2367945313453674,1.0,-1.2025811672210691,1.0621578693389893,0.1404232382774353,0.7754729986190796,0.0,0.0,0.0,22.078243255615234,25.0,364.6414489746094,-0.0,144.21749877929688,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.9895529747009276,0.2183215618133545,0.1883336007595062,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1045227050781,0.7677822709083557,0.0986733213067054,0.0936091616749763,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1114196777344,0.908043086528778,0.1640632450580597,0.1146110072731971,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876770019531,0.6150084137916565,0.050000000745058,0.047877412289381,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1082763671875,0.8317162394523621,0.1257310062646865,0.5651363730430603,288.11236572265625,288.04998779296875,288.3788146972656,285.274658203125,289.4822082519531,297.4107971191406,289.1329345703125,1.0,0.2262412756681442,1.0,1.0,0.2435165345668792,1.0,-1.2102502584457395,1.0615910291671753,0.1486591249704361,0.7735223770141602,0.0,0.0,0.0,22.233339309692383,25.0,314.091552734375,-0.0,146.88888549804688,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13775634765625,0.9872151017189026,0.2192840427160263,0.1871656626462936,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.7675699591636658,0.0988353937864303,0.0937642604112625,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1355895996094,0.9078133702278136,0.1643536537885666,0.1148158982396125,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1122436523437,0.614505410194397,0.050000000745058,0.047879658639431,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13250732421875,0.8314751386642456,0.1259257048368454,0.5660130381584167,288.13653564453125,288.1499938964844,288.3900146484375,285.2765808105469,289.4996643066406,297.4142150878906,289.1567687988281,1.0,0.2263863384723663,1.0,1.0,0.2444331645965576,1.0,-1.2106661796569824,1.0609803199768066,0.1496858894824981,0.7727393507957458,0.0,0.0,0.0,22.29432678222656,25.0,308.1279602050781,-0.0,147.09353637695312,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268737792969,0.9778825640678406,0.2279918491840362,0.1816034913063049,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3191833496094,0.7704141736030579,0.1002028882503509,0.0950531139969825,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9118364453315736,0.1667709946632385,0.1165055558085441,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040771484375,0.6139703392982483,0.050000000745058,0.047882005572319,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32244873046875,0.8341668844223022,0.1275956630706787,0.5734207630157471,288.3260192871094,288.25,288.4833374023437,285.291748046875,289.6490173339844,297.4473571777344,289.34442138671875,1.0,0.2275926917791366,1.0,1.0,0.2520717978477478,1.0,-1.2181016206741333,1.0588563680648804,0.1592452377080917,0.7690901756286621,0.0,0.0,0.0,22.46002960205078,28.0,270.3047180175781,-0.0,149.38389587402344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268737792969,0.9778825640678406,0.2279918491840362,0.1816034913063049,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3191833496094,0.7704141736030579,0.1002028882503509,0.0950531139969825,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.9118364453315736,0.1667709946632385,0.1165055558085441,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040771484375,0.6139703392982483,0.050000000745058,0.047882005572319,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32244873046875,0.8341668844223022,0.1275956630706787,0.5734207630157471,288.3260192871094,288.25,288.4833374023437,285.291748046875,289.6490173339844,297.4473571777344,289.34442138671875,1.0,0.2275926917791366,1.0,1.0,0.2520717978477478,1.0,-1.2181016206741333,1.0588563680648804,0.1592452377080917,0.7690901756286621,0.0,0.0,0.0,22.46002960205078,28.0,270.3047180175781,-0.0,149.38389587402344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.48126220703125,0.9789058566093444,0.236661210656166,0.1833515018224716,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759826660156,0.7723953127861023,0.1015879362821579,0.0963683947920799,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4801940917969,0.9146798253059388,0.1691718995571136,0.1181924566626548,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46484375,0.6127118468284607,0.050000000745058,0.0478875264525413,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.478271484375,0.8360626101493835,0.1293178349733352,0.5811481475830078,288.480712890625,288.3500061035156,288.57666015625,285.3056945800781,289.7146301269531,297.4779663085937,289.4931945800781,1.0,0.2301359623670578,1.0,1.0,0.2479356974363327,1.0,-1.2324656248092651,1.0746270418167114,0.1578385382890701,0.7819799780845642,0.0,0.0,0.0,22.814998626708984,31.0,210.8834686279297,-0.0,154.4393768310547,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.48126220703125,0.9789058566093444,0.236661210656166,0.1833515018224716,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759826660156,0.7723953127861023,0.1015879362821579,0.0963683947920799,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4801940917969,0.9146798253059388,0.1691718995571136,0.1181924566626548,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46484375,0.6127118468284607,0.050000000745058,0.0478875264525413,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.478271484375,0.8360626101493835,0.1293178349733352,0.5811481475830078,288.480712890625,288.3500061035156,288.57666015625,285.3056945800781,289.7146301269531,297.4779663085937,289.4931945800781,1.0,0.2301359623670578,1.0,1.0,0.2479356974363327,1.0,-1.2324656248092651,1.0746270418167114,0.1578385382890701,0.7819799780845642,0.0,0.0,0.0,22.814998626708984,31.0,210.8834686279297,-0.0,154.4393768310547,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935363769531,0.981846272945404,0.2445542961359024,0.188684657216072,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5893249511719,0.771064817905426,0.1029368042945861,0.0976721793413162,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926208496094,0.9130154252052308,0.1714666336774826,0.1198274493217468,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5804748535156,0.6088022589683533,0.050000000745058,0.0479048453271389,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5910949707031,0.834621250629425,0.130976989865303,0.5887708067893982,288.5930480957031,288.45001220703125,288.6700134277344,285.318603515625,289.7745666503906,297.49920654296875,289.60302734375,1.0,0.2337889224290847,1.0,1.0,0.2437995821237564,1.0,-1.2515639066696167,1.094691514968872,0.1568724513053894,0.7982615828514099,0.0,0.0,0.0,23.544580459594727,34.0,162.82131958007812,-0.0,161.76992797851562,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935363769531,0.981846272945404,0.2445542961359024,0.188684657216072,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5893249511719,0.771064817905426,0.1029368042945861,0.0976721793413162,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926208496094,0.9130154252052308,0.1714666336774826,0.1198274493217468,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5804748535156,0.6088022589683533,0.050000000745058,0.0479048453271389,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5910949707031,0.834621250629425,0.130976989865303,0.5887708067893982,288.5930480957031,288.45001220703125,288.6700134277344,285.318603515625,289.7745666503906,297.49920654296875,289.60302734375,1.0,0.2337889224290847,1.0,1.0,0.2437995821237564,1.0,-1.2515639066696167,1.094691514968872,0.1568724513053894,0.7982615828514099,0.0,0.0,0.0,23.544580459594727,34.0,162.82131958007812,-0.0,161.76992797851562,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.9698556661605836,0.2491377294063568,0.1693886518478393,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6379089355469,0.7907474040985107,0.103620208799839,0.0982473343610763,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6410217285156,0.9396014213562012,0.1725960671901703,0.1205690279603004,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6356811523437,0.7631534934043884,0.1064042001962661,0.0884680673480033,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395568847656,0.8544537425041199,0.1317914426326751,0.5921271443367004,288.6414489746094,288.45001220703125,288.7166748046875,285.3247375488281,289.8125,297.506591796875,289.6512451171875,1.0,0.2364977449178695,1.0,1.0,0.2417315244674682,1.0,-1.2826831340789795,1.1223491430282593,0.1603340059518814,0.8195433020591736,0.0,0.0,0.0,22.473487854003903,34.0,148.75189208984375,-0.0,169.21646118164062,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6907043457031,0.9696314930915833,0.2549842000007629,0.1690790206193924,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6873779296875,0.7928145527839661,0.1042834371328353,0.0988866761326789,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6903686523437,0.9423112273216248,0.1736908704042434,0.1213466674089431,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874084472656,0.7946598529815674,0.1040623188018798,0.0995586663484573,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889953613281,0.856449544429779,0.132569134235382,0.5957098007202148,288.6908264160156,288.54998779296875,288.7633361816406,285.3306884765625,289.83697509765625,297.5499572753906,289.69927978515625,1.0,0.2394186705350875,1.0,1.0,0.2373534888029098,1.0,-1.301640868186951,1.1425122022628784,0.1591286808252334,0.8360626697540283,0.0,0.0,0.0,22.75042724609375,37.0,136.55210876464844,-0.0,175.9635467529297,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646789550781,0.9801225662231444,0.2634232342243194,0.1854970157146453,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621765136719,0.7806088328361511,0.1055691614747047,0.1001657471060752,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76422119140625,0.9258085489273072,0.1757857352495193,0.1228685230016708,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7619934082031,0.7704518437385559,0.1004810333251953,0.0963684618473053,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7632751464844,0.8435989022254944,0.1339481770992279,0.6024321913719177,288.7645568847656,288.45001220703125,288.8566589355469,285.3421325683594,289.8732604980469,297.6157531738281,289.7705078125,1.0,0.2455366402864456,1.0,1.0,0.2285973876714706,1.0,-1.3289512395858765,1.1745997667312622,0.1543515622615814,0.8624729514122009,0.0,0.0,0.0,24.48735618591309,40.0,104.24498748779295,-0.0,189.02896118164065,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7646789550781,0.9801225662231444,0.2634232342243194,0.1854970157146453,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621765136719,0.7806088328361511,0.1055691614747047,0.1001657471060752,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76422119140625,0.9258085489273072,0.1757857352495193,0.1228685230016708,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7619934082031,0.7704518437385559,0.1004810333251953,0.0963684618473053,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7632751464844,0.8435989022254944,0.1339481770992279,0.6024321913719177,288.7645568847656,288.45001220703125,288.8566589355469,285.3421325683594,289.8732604980469,297.6157531738281,289.7705078125,1.0,0.2455366402864456,1.0,1.0,0.2285973876714706,1.0,-1.3289512395858765,1.1745997667312622,0.1543515622615814,0.8624729514122009,0.0,0.0,0.0,24.48735618591309,40.0,104.24498748779295,-0.0,189.02896118164065,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8218078613281,0.988575041294098,0.2692489326000213,0.2032214403152465,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8196716308594,0.7678702473640442,0.1068169400095939,0.1014148071408271,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212890625,0.9085297584533693,0.1777524352073669,0.1243078485131263,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8193664550781,0.7499060034751892,0.0986590906977653,0.0943482965230941,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8205261230469,0.8299970626831055,0.1350619941949844,0.6079911589622498,288.82159423828125,288.3500061035156,288.95001220703125,285.3531494140625,289.9066772460937,297.62908935546875,289.82635498046875,1.0,0.2521345317363739,1.0,1.0,0.2198412865400314,1.0,-1.3577017784118652,1.2078980207443235,0.1498038321733474,0.8898122906684875,0.0,0.0,0.0,26.496238708496094,43.0,81.81956481933594,-0.0,203.74169921875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8218078613281,0.988575041294098,0.2692489326000213,0.2032214403152465,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8196716308594,0.7678702473640442,0.1068169400095939,0.1014148071408271,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212890625,0.9085297584533693,0.1777524352073669,0.1243078485131263,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8193664550781,0.7499060034751892,0.0986590906977653,0.0943482965230941,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8205261230469,0.8299970626831055,0.1350619941949844,0.6079911589622498,288.82159423828125,288.3500061035156,288.95001220703125,285.3531494140625,289.9066772460937,297.62908935546875,289.82635498046875,1.0,0.2521345317363739,1.0,1.0,0.2198412865400314,1.0,-1.3577017784118652,1.2078980207443235,0.1498038321733474,0.8898122906684875,0.0,0.0,0.0,26.496238708496094,43.0,81.81956481933594,-0.0,203.74169921875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.9946250319480896,0.2738190293312073,0.2213996201753616,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.7552343606948853,0.1080322563648223,0.1026431322097778,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582458496094,0.8924286961555481,0.1795935779809951,0.1256673634052276,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8573303222656,0.7330952882766724,0.0977825969457626,0.0934075564146041,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578796386719,0.8159691095352173,0.1360111385583877,0.6127362847328186,288.8583984375,288.25,289.0433349609375,285.3639831542969,289.90447998046875,297.60601806640625,289.86053466796875,1.0,0.2590872943401336,1.0,1.0,0.2052444666624069,1.0,-1.3871965408325195,1.2477391958236694,0.1394572556018829,0.9235061407089232,0.0,0.0,0.0,28.76923179626465,46.0,50.90714263916016,-0.0,219.9474334716797,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.9946250319480896,0.2738190293312073,0.2213996201753616,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575134277344,0.7552343606948853,0.1080322563648223,0.1026431322097778,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582458496094,0.8924286961555481,0.1795935779809951,0.1256673634052276,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8573303222656,0.7330952882766724,0.0977825969457626,0.0934075564146041,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578796386719,0.8159691095352173,0.1360111385583877,0.6127362847328186,288.8583984375,288.25,289.0433349609375,285.3639831542969,289.90447998046875,297.60601806640625,289.86053466796875,1.0,0.2590872943401336,1.0,1.0,0.2052444666624069,1.0,-1.3871965408325195,1.2477391958236694,0.1394572556018829,0.9235061407089232,0.0,0.0,0.0,28.76923179626465,46.0,50.90714263916016,-0.0,219.9474334716797,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.9983047246932985,0.2776263952255249,0.2394714653491974,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769226074219,0.7428385019302368,0.1091977879405021,0.1038381904363632,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.87744140625,0.8763209581375122,0.1812916994094848,0.1269358545541763,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87677001953125,0.7177947163581848,0.0973495170474052,0.0929958224296569,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.877197265625,0.8007757663726807,0.1368339210748672,0.6169495582580566,288.8775329589844,288.1499938964844,289.1366577148437,285.3748474121094,289.90692138671875,297.5758056640625,289.8790588378906,1.0,0.2662592530250549,1.0,1.0,0.1906476616859436,1.0,-1.4164117574691772,1.287131667137146,0.1292800009250641,0.9569074511528016,0.0,0.0,0.0,31.32494163513184,34.0,31.11554336547852,-0.0,237.36691284179688,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.9983047246932985,0.2776263952255249,0.2394714653491974,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769226074219,0.7428385019302368,0.1091977879405021,0.1038381904363632,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.87744140625,0.8763209581375122,0.1812916994094848,0.1269358545541763,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87677001953125,0.7177947163581848,0.0973495170474052,0.0929958224296569,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.877197265625,0.8007757663726807,0.1368339210748672,0.6169495582580566,288.8775329589844,288.1499938964844,289.1366577148437,285.3748474121094,289.90692138671875,297.5758056640625,289.8790588378906,1.0,0.2662592530250549,1.0,1.0,0.1906476616859436,1.0,-1.4164117574691772,1.287131667137146,0.1292800009250641,0.9569074511528016,0.0,0.0,0.0,31.32494163513184,34.0,31.11554336547852,-0.0,237.36691284179688,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8856201171875,0.9987059831619264,0.2795861065387726,0.2425027638673782,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88494873046875,0.7415388226509094,0.1097566112875938,0.1043905913829803,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853759765625,0.8744462132453918,0.182089626789093,0.1275160908699035,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8847961425781,0.7149338126182556,0.0972088500857353,0.0928588882088661,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851623535156,0.7985779643058777,0.1371971368789672,0.6187258362770081,288.885498046875,288.128662109375,289.1833190917969,285.3803405761719,289.9092102050781,297.5624084472656,289.8867492675781,1.0,0.267437994480133,1.0,1.0,0.1833492517471313,1.0,-1.423389196395874,1.3000940084457395,0.1232950985431671,0.9685577154159546,0.0,0.0,0.0,31.830537796020508,34.0,25.506479263305664,-0.0,241.3751373291016,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883056640625,0.9985337257385254,0.2821512222290039,0.2411446273326873,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885498046875,0.7438295483589172,0.1103035733103752,0.1049068048596382,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.888427734375,0.8771548271179199,0.1828601956367492,0.128058522939682,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885803222656,0.7157577276229858,0.0970983058214187,0.0927334204316139,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885192871094,0.8006047606468201,0.1375400722026825,0.6202757358551025,288.8883972167969,288.0003967285156,289.2300109863281,285.3859558105469,289.8819885253906,297.5569763183594,289.8873291015625,1.0,0.2672764956951141,1.0,1.0,0.1692192554473877,1.0,-1.4247440099716189,1.313637614250183,0.1111064180731773,0.9818880558013916,0.0,0.0,0.0,31.68899345397949,25.0,8.842732429504395,-0.0,241.5909118652344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.9970097541809082,0.2887856066226959,0.2317693680524826,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560791015625,0.7538780570030212,0.1113021001219749,0.1058265343308448,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8540954589844,0.8894168138504028,0.1842208206653595,0.1290073543787002,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8567810058594,0.7228105068206787,0.0969173237681388,0.0925115644931793,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551330566406,0.8108068704605103,0.1381414383649826,0.6228610277175903,288.8536682128906,287.9448547363281,289.3196105957031,285.39703369140625,289.76348876953125,297.56805419921875,289.8468017578125,1.0,0.2647622525691986,1.0,1.0,0.1420896500349044,1.0,-1.4185752868652344,1.3435899019241333,0.074985384941101,1.0130863189697266,0.0,0.0,0.0,30.47200965881348,25.0,-53.55886459350586,-0.0,236.23670959472656,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8500061035156,0.996894359588623,0.2891062200069427,0.2311809957027435,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531188964844,0.7544655203819275,0.1113413125276565,0.1058623120188713,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8509826660156,0.8901325464248657,0.1842725276947021,0.1290434896945953,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85382080078125,0.7232521176338196,0.0969092771410942,0.0925017669796943,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8520812988281,0.8113948106765747,0.1381640881299972,0.6229564547538757,288.8505554199219,287.84600830078125,289.3233337402344,285.39752197265625,289.7557678222656,297.56903076171875,289.84332275390625,1.0,0.2645903527736664,1.0,1.0,0.1409592479467392,1.0,-1.4180582761764526,1.345062494277954,0.0729958266019821,1.0146572589874268,0.0,0.0,0.0,30.396404266357425,28.0,-57.46931076049805,-0.0,235.852294921875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382202148437,0.9956973791122437,0.2971718311309814,0.2256684303283691,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74322509765625,0.7612535357475281,0.1122393980622291,0.1067272424697876,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7396545410156,0.8979902863502502,0.1853909790515899,0.129865750670433,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74462890625,0.7270099520683289,0.0966674014925956,0.0922691076993942,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.8173664808273315,0.1386556178331375,0.6252236366271973,288.7389831542969,287.6953430175781,289.4166564941406,285.4097900390625,289.5828552246094,297.584716796875,289.728515625,1.0,0.2637761831283569,1.0,1.0,0.1126992553472518,1.0,-1.4159016609191897,1.3879098892211914,0.0279918257147073,1.0574878454208374,0.0,0.0,0.0,29.75456619262696,31.0,-135.14674377441406,-0.0,233.51824951171875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382202148437,0.9956973791122437,0.2971718311309814,0.2256684303283691,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74322509765625,0.7612535357475281,0.1122393980622291,0.1067272424697876,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7396545410156,0.8979902863502502,0.1853909790515899,0.129865750670433,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74462890625,0.7270099520683289,0.0966674014925956,0.0922691076993942,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.8173664808273315,0.1386556178331375,0.6252236366271973,288.7389831542969,287.6953430175781,289.4166564941406,285.4097900390625,289.5828552246094,297.584716796875,289.728515625,1.0,0.2637761831283569,1.0,1.0,0.1126992553472518,1.0,-1.4159016609191897,1.3879098892211914,0.0279918257147073,1.0574878454208374,0.0,0.0,0.0,29.75456619262696,31.0,-135.14674377441406,-0.0,233.51824951171875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.632080078125,0.9957008361816406,0.3045808970928192,0.2256828099489212,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351013183594,0.762965977191925,0.112980842590332,0.1074604243040084,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329040527344,0.8994418978691101,0.1862156689167022,0.1304840296506881,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6360778808594,0.726267397403717,0.0963295549154281,0.0919689685106277,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6340026855469,0.8180214762687683,0.1389759927988052,0.626842737197876,288.63250732421875,287.54840087890625,289.510009765625,285.4230041503906,289.5226135253906,297.5919189453125,289.6268920898437,1.0,0.2643792331218719,1.0,1.0,0.071776233613491,1.0,-1.419122576713562,1.4166022539138794,0.0025202773977071,1.084997057914734,0.0,0.0,0.0,29.811851501464844,34.0,-126.92842864990234,-0.0,234.96463012695312,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.632080078125,0.9957008361816406,0.3045808970928192,0.2256828099489212,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351013183594,0.762965977191925,0.112980842590332,0.1074604243040084,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329040527344,0.8994418978691101,0.1862156689167022,0.1304840296506881,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6360778808594,0.726267397403717,0.0963295549154281,0.0919689685106277,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6340026855469,0.8180214762687683,0.1389759927988052,0.626842737197876,288.63250732421875,287.54840087890625,289.510009765625,285.4230041503906,289.5226135253906,297.5919189453125,289.6268920898437,1.0,0.2643792331218719,1.0,1.0,0.071776233613491,1.0,-1.419122576713562,1.4166022539138794,0.0025202773977071,1.084997057914734,0.0,0.0,0.0,29.811851501464844,34.0,-126.92842864990234,-0.0,234.96463012695312,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114501953125,0.9965876936912536,0.3114042282104492,0.2296726703643798,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6110534667969,0.7610964179039001,0.1137171238660812,0.1081595346331596,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112976074219,0.8964734077453613,0.1870247423648834,0.1310446560382843,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6109619140625,0.7224047780036926,0.0960135608911514,0.091668926179409,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.8149634599685669,0.1392591893672943,0.6281623244285583,288.6113586425781,287.4052124023437,289.60333251953125,285.4374084472656,289.6001281738281,297.5922241210937,289.61260986328125,1.0,0.2661674916744232,1.0,1.0,0.0308532081544399,1.0,-1.4266462326049805,1.4265791177749634,6.705298437736928e-05,1.0930018424987793,0.0,0.0,0.0,30.375791549682617,37.0,-38.32242965698242,-0.0,239.32620239257807,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
