time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123840,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114501953125,0.9965876936912536,0.3114042282104492,0.2296726703643798,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6110534667969,0.7610964179039001,0.1137171238660812,0.1081595346331596,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112976074219,0.8964734077453613,0.1870247423648834,0.1310446560382843,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6109619140625,0.7224047780036926,0.0960135608911514,0.091668926179409,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.8149634599685669,0.1392591893672943,0.6281623244285583,288.6113586425781,287.4052124023437,289.60333251953125,285.4374084472656,289.6001281738281,297.5922241210937,289.61260986328125,1.0,0.2661674916744232,1.0,1.0,0.0308532081544399,1.0,-1.4266462326049805,1.4265791177749634,6.705298437736928e-05,1.0930018424987793,0.0,0.0,0.0,30.375791549682617,37.0,-38.32242965698242,-0.0,239.32620239257807,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.623291015625,0.9971829056739808,0.3147261142730713,0.2326749116182327,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6220703125,0.7593622803688049,0.1141349822282791,0.1085501685738563,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6229248046875,0.8939927816390991,0.1875027567148208,0.1313687115907669,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6217041015625,0.7197577953338623,0.0959070026874542,0.0915632545948028,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6224670410156,0.8125405311584473,0.1394386738538742,0.6289624571800232,288.6230773925781,287.3800048828125,289.6499938964844,285.4451599121094,289.6463928222656,297.591064453125,289.6260070800781,1.0,0.2674462795257568,1.0,1.0,0.010391698218882,1.0,-1.4319407939910889,1.4319337606430054,7.059855306579266e-06,1.0970807075500488,0.0,0.0,0.0,30.80682182312012,37.0,-0.3818534314632416,-0.0,242.5015411376953,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6434631347656,0.997799813747406,0.3180004954338074,0.2361771315336227,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.75726717710495,0.114591546356678,0.108979120850563,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429138183594,0.8910468816757202,0.1880345791578292,0.1317321956157684,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6410217285156,0.7167558670043945,0.0958397462964057,0.0914964973926544,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6422119140625,0.8096609711647034,0.1396505981683731,0.6299136281013489,288.6431579589844,287.2657470703125,289.6966552734375,285.4532775878906,289.69305419921875,297.5892944335937,289.6472473144531,1.0,0.2689515650272369,1.0,1.0,0.0083133587613701,1.0,-1.4381572008132937,1.438152313232422,4.834220362681663e-06,1.1019179821014404,0.0,0.0,0.0,31.325523376464844,40.0,29.884048461914062,-0.0,246.2879333496093,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7012023925781,0.998927652835846,0.3244220018386841,0.2443802952766418,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6985168457031,0.7522445917129517,0.1156191676855087,0.1099545508623123,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003479003906,0.8840395212173462,0.1892466694116592,0.1325727254152298,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976013183594,0.7097519040107727,0.0958219766616821,0.0914825424551963,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993408203125,0.8026663064956665,0.1401705592870712,0.6322904229164124,288.7007141113281,287.1300048828125,289.7900085449219,285.4708251953125,289.7864074707031,297.5844116210937,289.7064208984375,1.0,0.2725710272789001,1.0,1.0,0.004156679380685,1.0,-1.4530198574066162,1.4530168771743774,2.976664745801827e-06,1.1137993335723877,0.0,0.0,0.0,32.61101531982422,43.0,71.81837463378906,-0.0,255.5747833251953,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7012023925781,0.998927652835846,0.3244220018386841,0.2443802952766418,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6985168457031,0.7522445917129517,0.1156191676855087,0.1099545508623123,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003479003906,0.8840395212173462,0.1892466694116592,0.1325727254152298,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976013183594,0.7097519040107727,0.0958219766616821,0.0914825424551963,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993408203125,0.8026663064956665,0.1401705592870712,0.6322904229164124,288.7007141113281,287.1300048828125,289.7900085449219,285.4708251953125,289.7864074707031,297.5844116210937,289.7064208984375,1.0,0.2725710272789001,1.0,1.0,0.004156679380685,1.0,-1.4530198574066162,1.4530168771743774,2.976664745801827e-06,1.1137993335723877,0.0,0.0,0.0,32.61101531982422,43.0,71.81837463378906,-0.0,255.5747833251953,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7742919921875,0.9990000128746032,0.3307036757469177,0.2537675499916076,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77105712890625,0.746421754360199,0.1167862117290496,0.1110754609107971,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.773193359375,0.8759090900421143,0.1906247287988662,0.1335428208112716,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7698974609375,0.7015730142593384,0.0959464162588119,0.0916168913245201,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7720031738281,0.7945054769515991,0.1408029943704605,0.6352401971817017,288.7736511230469,286.9979858398437,289.8833312988281,285.4903259277344,289.8797912597656,297.5783386230469,289.7802734375,1.0,0.2768749594688415,1.0,1.0,0.0,1.0,-1.4705007076263428,1.4704989194869995,1.816821850297856e-06,1.1278390884399414,0.0,0.0,0.0,34.2022819519043,46.0,96.97298431396484,-0.0,266.92022705078125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7742919921875,0.9990000128746032,0.3307036757469177,0.2537675499916076,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77105712890625,0.746421754360199,0.1167862117290496,0.1110754609107971,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.773193359375,0.8759090900421143,0.1906247287988662,0.1335428208112716,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7698974609375,0.7015730142593384,0.0959464162588119,0.0916168913245201,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7720031738281,0.7945054769515991,0.1408029943704605,0.6352401971817017,288.7736511230469,286.9979858398437,289.8833312988281,285.4903259277344,289.8797912597656,297.5783386230469,289.7802734375,1.0,0.2768749594688415,1.0,1.0,0.0,1.0,-1.4705007076263428,1.4704989194869995,1.816821850297856e-06,1.1278390884399414,0.0,0.0,0.0,34.2022819519043,46.0,96.97298431396484,-0.0,266.92022705078125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8566589355469,0.9990000128746032,0.3368850946426391,0.2639358937740326,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.85308837890625,0.7401507496833801,0.118076667189598,0.1123262494802475,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554077148437,0.8671115040779114,0.1921356171369552,0.1346180140972137,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8517761230469,0.6928768157958984,0.0961958691477775,0.0918830558657646,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8540954589844,0.7856611609458923,0.1415279060602188,0.6386716961860657,288.8558959960937,286.8697204589844,289.9766540527344,285.5120544433594,289.9731750488281,297.5716552734375,289.863037109375,1.0,0.2817268073558807,1.0,1.0,0.0,1.0,-1.4899383783340454,1.4899364709854126,1.830581140893628e-06,1.1434558629989624,0.0,0.0,0.0,36.07246398925781,49.0,111.88224792480467,-0.0,280.08349609375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8566589355469,0.9990000128746032,0.3368850946426391,0.2639358937740326,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.85308837890625,0.7401507496833801,0.118076667189598,0.1123262494802475,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554077148437,0.8671115040779114,0.1921356171369552,0.1346180140972137,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8517761230469,0.6928768157958984,0.0961958691477775,0.0918830558657646,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8540954589844,0.7856611609458923,0.1415279060602188,0.6386716961860657,288.8558959960937,286.8697204589844,289.9766540527344,285.5120544433594,289.9731750488281,297.5716552734375,289.863037109375,1.0,0.2817268073558807,1.0,1.0,0.0,1.0,-1.4899383783340454,1.4899364709854126,1.830581140893628e-06,1.1434558629989624,0.0,0.0,0.0,36.07246398925781,49.0,111.88224792480467,-0.0,280.08349609375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.9990000128746032,0.3429927229881286,0.2747130095958709,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408264160156,0.7337848544120789,0.1194775179028511,0.1136926189064979,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.858153760433197,0.1937542706727981,0.1357785314321518,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.6840973496437073,0.0965554863214492,0.092265136539936,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.7766109704971313,0.1423284709453582,0.6424995064735413,288.9437255859375,286.7452087402344,290.07000732421875,285.5362854003906,290.0665588378906,297.5648193359375,289.9511108398437,1.0,0.2870145440101623,1.0,1.0,0.0,1.0,-1.510962963104248,1.5109610557556152,1.8788921352097528e-06,1.1602572202682495,0.0,0.0,0.0,38.181190490722656,52.0,120.56891632080078,-0.0,294.8992004394531,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.9990000128746032,0.3429927229881286,0.2747130095958709,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408264160156,0.7337848544120789,0.1194775179028511,0.1136926189064979,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.858153760433197,0.1937542706727981,0.1357785314321518,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.6840973496437073,0.0965554863214492,0.092265136539936,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.7766109704971313,0.1423284709453582,0.6424995064735413,288.9437255859375,286.7452087402344,290.07000732421875,285.5362854003906,290.0665588378906,297.5648193359375,289.9511108398437,1.0,0.2870145440101623,1.0,1.0,0.0,1.0,-1.510962963104248,1.5109610557556152,1.8788921352097528e-06,1.1602572202682495,0.0,0.0,0.0,38.181190490722656,52.0,120.56891632080078,-0.0,294.8992004394531,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9898681640625,0.9990000128746032,0.3460205495357513,0.2803133130073547,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98602294921875,0.7306583523750305,0.1202155724167823,0.1144147515296936,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9884033203125,0.8537595868110657,0.1945976018905639,0.1363854706287384,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845275878906,0.6798050403594971,0.0967721790075302,0.0924946442246437,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.7721518874168396,0.142752468585968,0.6445370316505432,288.98895263671875,286.72467041015625,290.1166687011719,285.5494079589844,290.1132507324219,297.5614318847656,289.99639892578125,1.0,0.2897906303405761,1.0,1.0,0.0,1.0,-1.522003173828125,1.5220012664794922,1.904536475194618e-06,1.1690324544906616,0.0,0.0,0.0,39.309566497802734,52.0,123.43377685546876,-0.0,302.8855895996094,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.9990000128746032,0.3490312099456787,0.286028504371643,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0318298339844,0.7275844216346741,0.1209775358438491,0.1151614561676979,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03424072265625,0.8494569659233093,0.1954613476991653,0.1370083689689636,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303039550781,0.6756139993667603,0.0970119163393974,0.0927480608224868,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328063964844,0.7677759528160095,0.1431905031204223,0.6466476917266846,289.0347900390625,286.6243896484375,290.163330078125,285.5632629394531,290.1599426269531,297.5580444335937,290.0422668457031,1.0,0.2926414906978607,1.0,1.0,0.0,1.0,-1.53334641456604,1.5333443880081177,1.931086671902449e-06,1.1780189275741575,0.0,0.0,0.0,40.48287582397461,40.0,125.60515594482422,-0.0,311.2381591796875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.9990000128746032,0.3560299277305603,0.2834852337837219,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12469482421875,0.7324161529541016,0.1225509569048881,0.1166151463985443,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.854340136051178,0.1972274929285049,0.1382174044847488,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.6789534687995911,0.0975363031029701,0.0932115837931633,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256408691406,0.7716493606567383,0.1440984159708023,0.6505728960037231,289.1275939941406,286.50732421875,290.25665283203125,285.59326171875,290.2532958984375,297.5577392578125,290.135009765625,1.0,0.2924392819404602,1.0,1.0,0.0,1.0,-1.5387725830078125,1.53877055644989,1.943955567185185e-06,1.1823949813842771,0.0,0.0,0.0,40.15885925292969,43.0,128.10125732421875,-0.0,312.9522705078125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.9990000128746032,0.3560299277305603,0.2834852337837219,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12469482421875,0.7324161529541016,0.1225509569048881,0.1166151463985443,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.854340136051178,0.1972274929285049,0.1382174044847488,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.6789534687995911,0.0975363031029701,0.0932115837931633,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256408691406,0.7716493606567383,0.1440984159708023,0.6505728960037231,289.1275939941406,286.50732421875,290.25665283203125,285.59326171875,290.2532958984375,297.5577392578125,290.135009765625,1.0,0.2924392819404602,1.0,1.0,0.0,1.0,-1.5387725830078125,1.53877055644989,1.943955567185185e-06,1.1823949813842771,0.0,0.0,0.0,40.15885925292969,43.0,128.10125732421875,-0.0,312.9522705078125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212219238281,0.9990000128746032,0.3645775318145752,0.2827216386795044,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21746826171875,0.7360368371009827,0.1242335885763168,0.1181728094816207,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21978759765625,0.8576601147651672,0.1990858167409896,0.1394919157028198,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.6810535192489624,0.0981625244021415,0.093772292137146,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2183532714844,0.7741414308547974,0.1451390385627746,0.6550454497337341,289.2203369140625,286.3940124511719,290.3500061035156,285.6266174316406,290.3466186523437,297.5711364746094,290.227783203125,1.0,0.2938534617424011,1.0,1.0,0.0,1.0,-1.5472911596298218,1.547289252281189,1.9639167021523463e-06,1.1889437437057495,0.0,0.0,0.0,40.18888092041016,46.0,129.1849822998047,-0.0,317.0870361328125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212219238281,0.9990000128746032,0.3645775318145752,0.2827216386795044,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21746826171875,0.7360368371009827,0.1242335885763168,0.1181728094816207,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21978759765625,0.8576601147651672,0.1990858167409896,0.1394919157028198,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.6810535192489624,0.0981625244021415,0.093772292137146,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2183532714844,0.7741414308547974,0.1451390385627746,0.6550454497337341,289.2203369140625,286.3940124511719,290.3500061035156,285.6266174316406,290.3466186523437,297.5711364746094,290.227783203125,1.0,0.2938534617424011,1.0,1.0,0.0,1.0,-1.5472911596298218,1.547289252281189,1.9639167021523463e-06,1.1889437437057495,0.0,0.0,0.0,40.18888092041016,46.0,129.1849822998047,-0.0,317.0870361328125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147888183594,0.9990000128746032,0.3735681474208832,0.2843998968601227,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110656738281,0.7382801175117493,0.1263716071844101,0.1200462579727172,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3133850097656,0.8589876294136047,0.2013707906007766,0.1409826129674911,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3094177246094,0.6818591952323914,0.0992388650774955,0.094643086194992,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3119506835937,0.775003969669342,0.1466491818428039,0.6611047387123108,289.3139038085937,286.2843933105469,290.4433288574219,285.6615295410156,290.44000244140625,297.5877380371094,290.32135009765625,1.0,0.2964290380477905,1.0,1.0,0.0,1.0,-1.5616610050201416,1.5616590976715088,1.998105744860368e-06,1.2001886367797852,0.0,0.0,0.0,40.74473571777344,49.0,130.07211303710938,-0.0,325.49237060546875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147888183594,0.9990000128746032,0.3735681474208832,0.2843998968601227,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110656738281,0.7382801175117493,0.1263716071844101,0.1200462579727172,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3133850097656,0.8589876294136047,0.2013707906007766,0.1409826129674911,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3094177246094,0.6818591952323914,0.0992388650774955,0.094643086194992,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3119506835937,0.775003969669342,0.1466491818428039,0.6611047387123108,289.3139038085937,286.2843933105469,290.4433288574219,285.6615295410156,290.44000244140625,297.5877380371094,290.32135009765625,1.0,0.2964290380477905,1.0,1.0,0.0,1.0,-1.5616610050201416,1.5616590976715088,1.998105744860368e-06,1.2001886367797852,0.0,0.0,0.0,40.74473571777344,49.0,130.07211303710938,-0.0,325.49237060546875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089660644531,0.9990000128746032,0.3831549286842346,0.2866546511650085,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40533447265625,0.7412363886833191,0.1291661709547042,0.1225586533546447,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.8605910539627075,0.2042514681816101,0.1429073959589004,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036560058594,0.683786153793335,0.1009729206562042,0.0961529240012168,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061584472656,0.776523232460022,0.1488155871629715,0.6702054738998413,289.4080810546875,286.17852783203125,290.5366516113281,285.6960754394531,290.53338623046875,297.6083374023437,290.41552734375,1.0,0.3000844120979309,1.0,1.0,0.0,1.0,-1.5824306011199951,1.5824285745620728,2.048264832410496e-06,1.2165075540542605,0.0,0.0,0.0,41.52904510498047,52.0,130.81045532226562,-0.0,337.8330993652344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089660644531,0.9990000128746032,0.3831549286842346,0.2866546511650085,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40533447265625,0.7412363886833191,0.1291661709547042,0.1225586533546447,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.8605910539627075,0.2042514681816101,0.1429073959589004,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036560058594,0.683786153793335,0.1009729206562042,0.0961529240012168,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061584472656,0.776523232460022,0.1488155871629715,0.6702054738998413,289.4080810546875,286.17852783203125,290.5366516113281,285.6960754394531,290.53338623046875,297.6083374023437,290.41552734375,1.0,0.3000844120979309,1.0,1.0,0.0,1.0,-1.5824306011199951,1.5824285745620728,2.048264832410496e-06,1.2165075540542605,0.0,0.0,0.0,41.52904510498047,52.0,130.81045532226562,-0.0,337.8330993652344,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45623779296875,0.9990000128746032,0.3881332576274872,0.2880577743053436,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4526672363281,0.7428457736968994,0.1307580024003982,0.1240135505795478,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45489501953125,0.8613638281822205,0.2058592140674591,0.1439978927373886,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510192871094,0.6850037574768066,0.1020353138446807,0.0971074998378753,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534606933594,0.7773841619491577,0.1500897109508514,0.6756869554519653,289.45538330078125,286.16265869140625,290.5833435058594,285.7132263183594,290.580078125,297.6195678710937,290.4627990722656,1.0,0.3022803068161011,1.0,1.0,0.0,1.0,-1.5948960781097412,1.5948940515518188,2.0787686025869334e-06,1.226317286491394,0.0,0.0,0.0,42.0131950378418,52.0,131.13352966308594,-0.0,345.4151611328125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.9990000128746032,0.3932147324085235,0.2896667122840881,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001525878906,0.7444819808006287,0.1324609667062759,0.1255809068679809,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.8620639443397522,0.2075597941875457,0.1451584696769714,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984741210937,0.6863137483596802,0.1032090410590171,0.0981749594211578,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009155273437,0.7782485485076904,0.1514706164598465,0.6816853880882263,289.5028381347656,286.0763854980469,290.6300048828125,285.73028564453125,290.62677001953125,297.6310729980469,290.5101928710937,1.0,0.3047012686729431,1.0,1.0,0.0,1.0,-1.608584761619568,1.608582615852356,2.11260362448229e-06,1.237095832824707,0.0,0.0,0.0,42.56072998046875,55.0,131.42503356933594,-0.0,353.9061889648437,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59881591796875,0.9990000128746032,0.4036436378955841,0.293497771024704,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59539794921875,0.7477514147758484,0.1361644864082336,0.12901371717453,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.8631954193115234,0.2112055420875549,0.147661879658699,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.6890929937362671,0.1058530434966087,0.1006078496575355,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5960998535156,0.779902994632721,0.1545116603374481,0.695022463798523,289.5979919433594,285.9779968261719,290.72332763671875,285.7641296386719,290.7201538085937,297.6545104980469,290.6052551269531,1.0,0.310159295797348,1.0,1.0,0.0,1.0,-1.639242172241211,1.6392399072647097,2.189652832385036e-06,1.2612468004226685,0.0,0.0,0.0,43.84267425537109,58.0,131.9165496826172,-0.0,373.54736328125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59881591796875,0.9990000128746032,0.4036436378955841,0.293497771024704,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59539794921875,0.7477514147758484,0.1361644864082336,0.12901371717453,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.8631954193115234,0.2112055420875549,0.147661879658699,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.59375,0.6890929937362671,0.1058530434966087,0.1006078496575355,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5960998535156,0.779902994632721,0.1545116603374481,0.695022463798523,289.5979919433594,285.9779968261719,290.72332763671875,285.7641296386719,290.7201538085937,297.6545104980469,290.6052551269531,1.0,0.310159295797348,1.0,1.0,0.0,1.0,-1.639242172241211,1.6392399072647097,2.189652832385036e-06,1.2612468004226685,0.0,0.0,0.0,43.84267425537109,58.0,131.9165496826172,-0.0,373.54736328125,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942749023437,0.9990000128746032,0.4143793284893036,0.2980640828609466,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7509766817092896,0.1402217745780944,0.1327966600656509,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.8639914393424988,0.2151386737823486,0.1503763198852539,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.6920015811920166,0.1088466346263885,0.1033880710601806,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.7814273834228516,0.1578751057386398,0.7098886966705322,289.6934814453125,285.8833312988281,290.8166809082031,285.797607421875,290.8135681152344,297.6777648925781,290.7006225585937,1.0,0.3163386285305023,1.0,1.0,0.0,1.0,-1.6737102270126345,1.6737079620361328,2.2783633539802395e-06,1.2884023189544678,0.0,0.0,0.0,45.35722732543945,61.0,132.29702758789062,-0.0,396.63031005859375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942749023437,0.9990000128746032,0.4143793284893036,0.2980640828609466,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7509766817092896,0.1402217745780944,0.1327966600656509,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.8639914393424988,0.2151386737823486,0.1503763198852539,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.6920015811920166,0.1088466346263885,0.1033880710601806,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.7814273834228516,0.1578751057386398,0.7098886966705322,289.6934814453125,285.8833312988281,290.8166809082031,285.797607421875,290.8135681152344,297.6777648925781,290.7006225585937,1.0,0.3163386285305023,1.0,1.0,0.0,1.0,-1.6737102270126345,1.6737079620361328,2.2783633539802395e-06,1.2884023189544678,0.0,0.0,0.0,45.35722732543945,61.0,132.29702758789062,-0.0,396.63031005859375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899475097656,0.9990000128746032,0.4253968894481659,0.3032297492027282,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78680419921875,0.7541871666908264,0.1446032375097274,0.1368965357542038,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7886657714844,0.8645497560501099,0.2193334400653839,0.1532801389694214,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78521728515625,0.6950334906578064,0.1121572256088256,0.1064795032143592,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873840332031,0.7828678488731384,0.1615253239870071,0.726096510887146,289.7891845703125,285.7923889160156,290.9100036621094,285.8307189941406,290.9069519042969,297.70050048828125,290.7962341308594,1.0,0.323138952255249,1.0,1.0,0.0,1.0,-1.711490511894226,1.711488127708435,2.3781199161021505e-06,1.3181581497192385,0.0,0.0,0.0,47.081050872802734,64.0,132.58120727539062,-0.0,423.1062622070313,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899475097656,0.9990000128746032,0.4253968894481659,0.3032297492027282,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78680419921875,0.7541871666908264,0.1446032375097274,0.1368965357542038,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7886657714844,0.8645497560501099,0.2193334400653839,0.1532801389694214,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78521728515625,0.6950334906578064,0.1121572256088256,0.1064795032143592,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873840332031,0.7828678488731384,0.1615253239870071,0.726096510887146,289.7891845703125,285.7923889160156,290.9100036621094,285.8307189941406,290.9069519042969,297.70050048828125,290.7962341308594,1.0,0.323138952255249,1.0,1.0,0.0,1.0,-1.711490511894226,1.711488127708435,2.3781199161021505e-06,1.3181581497192385,0.0,0.0,0.0,47.081050872802734,64.0,132.58120727539062,-0.0,423.1062622070313,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.9990000128746032,0.436692327260971,0.3088332712650299,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827819824219,0.7574571371078491,0.1492904424667358,0.1412922441959381,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8845520019531,0.865005373954773,0.223774567246437,0.1563601493835449,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.6982346773147583,0.1157639920711517,0.1098586544394493,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88330078125,0.7843178510665894,0.1654403209686279,0.7435274124145508,289.88507080078125,285.7052001953125,291.0033264160156,285.8634338378906,291.0003662109375,297.7225952148437,290.8919677734375,1.0,0.3304695785045624,1.0,1.0,0.0,1.0,-1.7521790266036987,1.7521765232086182,2.4884898266464006e-06,1.3501850366592407,0.0,0.0,0.0,48.98678588867188,67.0,132.7850341796875,-0.0,452.9535827636719,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.9990000128746032,0.436692327260971,0.3088332712650299,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827819824219,0.7574571371078491,0.1492904424667358,0.1412922441959381,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8845520019531,0.865005373954773,0.223774567246437,0.1563601493835449,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.6982346773147583,0.1157639920711517,0.1098586544394493,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88330078125,0.7843178510665894,0.1654403209686279,0.7435274124145508,289.88507080078125,285.7052001953125,291.0033264160156,285.8634338378906,291.0003662109375,297.7225952148437,290.8919677734375,1.0,0.3304695785045624,1.0,1.0,0.0,1.0,-1.7521790266036987,1.7521765232086182,2.4884898266464006e-06,1.3501850366592407,0.0,0.0,0.0,48.98678588867188,67.0,132.7850341796875,-0.0,452.9535827636719,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93377685546875,0.9990000128746032,0.4424467980861664,0.3117512464523315,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9308166503906,0.7591405510902405,0.1517454385757446,0.1435971409082412,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325561523437,0.8652358055114746,0.226084902882576,0.1579638868570327,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9292907714844,0.6999169588088989,0.117674596607685,0.1116516515612602,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313049316406,0.7850778102874756,0.1674932390451431,0.7526798248291016,289.9330444335937,285.6940002441406,291.04998779296875,285.8796691894531,291.04705810546875,297.7334289550781,290.9398803710937,1.0,0.3343103528022766,1.0,1.0,0.0,1.0,-1.7735167741775513,1.7735142707824707,2.5475810616626404e-06,1.3669705390930176,0.0,0.0,0.0,49.99983596801758,67.0,132.8612823486328,-0.0,469.1496887207031,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.9990000128746032,0.4482752084732055,0.3147209286689758,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.7608715295791626,0.1542738229036331,0.1459722220897674,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.8654900789260864,0.2284544706344604,0.1596093922853469,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97735595703125,0.7016650438308716,0.1196555197238922,0.1135121062397956,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.7858788967132568,0.1696086823940277,0.7621164917945862,289.9810485839844,285.68280029296875,291.0966796875,285.89581298828125,291.0937805175781,297.744140625,290.98779296875,1.0,0.3382570147514343,1.0,1.0,0.0,1.0,-1.7954741716384888,1.7954715490341189,2.609254124763538e-06,1.3842356204986572,0.0,0.0,0.0,51.04861831665039,70.0,132.92279052734375,-0.0,486.2016906738281,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.9990000128746032,0.4601628482341766,0.3207463920116424,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.7645165920257568,0.1595488041639328,0.1509301364421844,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.8661261796951294,0.2333698570728302,0.1630241721868515,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.7053861618041992,0.1238257065415382,0.1174320355057716,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.7876505851745605,0.1740250438451767,0.7818291187286377,290.0771179199219,285.660400390625,291.19000244140625,285.9278259277344,291.1871643066406,297.7652893066406,291.0837097167969,1.0,0.3464390337467193,1.0,1.0,0.0,1.0,-1.841137647628784,1.8411349058151243,2.7403098101785872e-06,1.420113444328308,0.0,0.0,0.0,53.24126434326172,73.0,133.0078582763672,-0.0,522.9078369140625,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.9990000128746032,0.4601628482341766,0.3207463920116424,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.7645165920257568,0.1595488041639328,0.1509301364421844,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.8661261796951294,0.2333698570728302,0.1630241721868515,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.7053861618041992,0.1238257065415382,0.1174320355057716,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.7876505851745605,0.1740250438451767,0.7818291187286377,290.0771179199219,285.660400390625,291.19000244140625,285.9278259277344,291.1871643066406,297.7652893066406,291.0837097167969,1.0,0.3464390337467193,1.0,1.0,0.0,1.0,-1.841137647628784,1.8411349058151243,2.7403098101785872e-06,1.420113444328308,0.0,0.0,0.0,53.24126434326172,73.0,133.0078582763672,-0.0,522.9078369140625,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
