time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125940,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.9990000128746032,0.4723711609840393,0.3267776370048523,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.7684628367424011,0.1651090383529663,0.1561583876609802,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.8670138120651245,0.2385162413120269,0.166600227355957,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.7094345688819885,0.1282673776149749,0.121609978377819,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.7897144556045532,0.1786839663982391,0.8026323318481445,290.1731872558594,285.63800048828125,291.2833251953125,285.9594421386719,291.28057861328125,297.7862243652344,291.1796264648437,1.0,0.3549588322639465,1.0,1.0,0.0,1.0,-1.88894784450531,1.8889449834823608,2.8815413770644227e-06,1.457635760307312,0.0,0.0,0.0,55.54021835327149,76.0,133.05148315429688,-0.0,563.1293334960938,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.9990000128746032,0.4723711609840393,0.3267776370048523,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.7684628367424011,0.1651090383529663,0.1561583876609802,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.8670138120651245,0.2385162413120269,0.166600227355957,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.7094345688819885,0.1282673776149749,0.121609978377819,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.7897144556045532,0.1786839663982391,0.8026323318481445,290.1731872558594,285.63800048828125,291.2833251953125,285.9594421386719,291.28057861328125,297.7862243652344,291.1796264648437,1.0,0.3549588322639465,1.0,1.0,0.0,1.0,-1.88894784450531,1.8889449834823608,2.8815413770644227e-06,1.457635760307312,0.0,0.0,0.0,55.54021835327149,76.0,133.05148315429688,-0.0,563.1293334960938,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.9990000128746032,0.4849218130111694,0.3327108025550842,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.7727688550949097,0.1709555834531784,0.1616567373275756,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8682299256324768,0.243895024061203,0.1703377068042755,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.713715672492981,0.1329806596040725,0.126044824719429,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.7921350002288818,0.1835867762565612,0.8245261311531067,290.2692565917969,285.6156005859375,291.3766784667969,285.9906921386719,291.3739929199219,297.8070983886719,291.2755432128906,1.0,0.3637795448303222,1.0,1.0,0.0,1.0,-1.938777565956116,1.938774585723877,3.0330518256960204e-06,1.496693730354309,0.0,0.0,0.0,57.926513671875,79.0,133.06253051757812,-0.0,606.9959716796875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.9990000128746032,0.4849218130111694,0.3327108025550842,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.7727688550949097,0.1709555834531784,0.1616567373275756,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8682299256324768,0.243895024061203,0.1703377068042755,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.713715672492981,0.1329806596040725,0.126044824719429,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.7921350002288818,0.1835867762565612,0.8245261311531067,290.2692565917969,285.6156005859375,291.3766784667969,285.9906921386719,291.3739929199219,297.8070983886719,291.2755432128906,1.0,0.3637795448303222,1.0,1.0,0.0,1.0,-1.938777565956116,1.938774585723877,3.0330518256960204e-06,1.496693730354309,0.0,0.0,0.0,57.926513671875,79.0,133.06253051757812,-0.0,606.9959716796875,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.9990000128746032,0.4978335797786712,0.338450014591217,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.7774810791015625,0.1770871132612228,0.1674228012561798,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.869838535785675,0.2495059370994568,0.1742356121540069,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622131347656,0.7182254791259766,0.1379673480987548,0.1307353675365448,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.7949637770652771,0.1887333989143371,0.8475046753883362,290.3653259277344,285.5932006835937,291.4700012207031,286.0215759277344,291.4673767089844,297.82769775390625,291.3714294433594,1.0,0.3728663027286529,1.0,1.0,0.0,1.0,-1.990500807762146,1.9904977083206177,3.194898454239592e-06,1.537180781364441,0.0,0.0,0.0,60.38115692138672,82.0,133.049072265625,-0.0,654.6328735351562,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.9990000128746032,0.4978335797786712,0.338450014591217,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.7774810791015625,0.1770871132612228,0.1674228012561798,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.869838535785675,0.2495059370994568,0.1742356121540069,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622131347656,0.7182254791259766,0.1379673480987548,0.1307353675365448,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.7949637770652771,0.1887333989143371,0.8475046753883362,290.3653259277344,285.5932006835937,291.4700012207031,286.0215759277344,291.4673767089844,297.82769775390625,291.3714294433594,1.0,0.3728663027286529,1.0,1.0,0.0,1.0,-1.990500807762146,1.9904977083206177,3.194898454239592e-06,1.537180781364441,0.0,0.0,0.0,60.38115692138672,82.0,133.049072265625,-0.0,654.6328735351562,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,298.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.9990000128746032,0.5044292211532593,0.341222196817398,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4115295410156,0.7799983620643616,0.180258646607399,0.1704048812389373,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.8708042502403259,0.2523978054523468,0.1762440651655197,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102783203125,0.7205846309661865,0.1405652910470962,0.1331782042980194,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41180419921875,0.7965416312217712,0.1913975775241851,0.8593966960906982,290.413330078125,285.5820007324219,291.51666259765625,286.036865234375,291.5140991210937,297.8379821777344,291.4193725585937,1.0,0.3775002658367157,1.0,1.0,0.0,1.0,-2.0170376300811768,2.0170342922210693,3.279713155279751e-06,1.5579298734664917,0.0,0.0,0.0,61.628902435302734,82.0,133.03497314453125,-0.0,679.9085693359375,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,298.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618530273437,0.9990000128746032,0.5111217498779297,0.3439183831214905,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595947265625,0.7826277613639832,0.1835013478994369,0.1734534651041031,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608154296875,0.8718845844268799,0.2553479373455047,0.1782925277948379,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583740234375,0.723022997379303,0.1432330757379531,0.1356867253780365,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598388671875,0.798233687877655,0.1941231787204742,0.8715601563453674,290.4613342285156,285.57080078125,291.5633239746094,286.05206298828125,291.560791015625,297.84832763671875,291.4673156738281,1.0,0.3821918368339538,1.0,1.0,0.0,1.0,-2.044016122817993,2.0440127849578857,3.367160388734192e-06,1.5790084600448608,0.0,0.0,0.0,62.88804244995117,85.0,133.01699829101562,-0.0,706.1889038085938,1.0,283.1576232910156,288.3121643066406,288.6866149902344,288.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86883019498896e-21,4.43441509749448e-21,4.43441509749448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1474914550781,0.9990000128746032,0.5079991221427917,0.3591034710407257,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.7765082716941833,0.1841416805982589,0.1769859045743942,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18463134765625,0.860977053642273,0.2519817650318146,0.1792691349983215,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701110839844,0.718269407749176,0.1439991295337677,0.1387398988008499,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21807861328125,0.789860725402832,0.1931716203689575,0.8825071454048157,286.1662292480469,285.54840087890625,291.6566772460937,286.0821533203125,291.6541748046875,297.73956298828125,286.9929504394531,1.0,0.39116171002388,1.0,1.0,0.0,1.0,-2.0845210552215576,2.084517478942871,3.501530954963528e-06,1.6111152172088623,0.9584071636199952,0.9584071636199952,0.0,67.15774536132812,88.0,11474.48828125,-0.0,755.258544921875,1.0,283.1791076660156,287.1250305175781,290.0168762207031,290.7255859375,293.1499938964844,293.1499938964844,283.1499938964844,2072.90673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1550839692354202,1.0,0.0,0.0,0.9334185719490052,0.9334204196929932,5.9494375648228015e-08,4.263922691345215,4.263912677764893,9.803001375985332e-06,0.0,0.0,-0.0,3845.076416015625,0.0,25.24262237548828,1895.163818359375,0.0,0.0,0.2417242676019668,1.0,0.0,3.0,1.0,0.0
12126480,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1474914550781,0.9990000128746032,0.5079991221427917,0.3591034710407257,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.7765082716941833,0.1841416805982589,0.1769859045743942,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18463134765625,0.860977053642273,0.2519817650318146,0.1792691349983215,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701110839844,0.718269407749176,0.1439991295337677,0.1387398988008499,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21807861328125,0.789860725402832,0.1931716203689575,0.8825071454048157,286.1662292480469,285.54840087890625,291.6566772460937,286.0821533203125,291.6541748046875,297.73956298828125,286.9929504394531,1.0,0.39116171002388,1.0,1.0,0.0,1.0,-2.0845210552215576,2.084517478942871,3.501530954963528e-06,1.6111152172088623,0.9584071636199952,0.9584071636199952,0.0,67.15774536132812,88.0,11474.48828125,-0.0,755.258544921875,1.0,283.1791076660156,287.1250305175781,290.0168762207031,290.7255859375,293.1499938964844,293.1499938964844,283.1499938964844,2072.90673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1550839692354202,1.0,0.0,0.0,0.9334185719490052,0.9334204196929932,5.9494375648228015e-08,4.263922691345215,4.263912677764893,9.803001375985332e-06,0.0,0.0,-0.0,3845.076416015625,0.0,25.24262237548828,1895.163818359375,0.0,0.0,0.2417242676019668,1.0,0.0,3.0,1.0,0.0
12126540,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.9990000128746032,0.4823520183563232,0.4041955173015594,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145446777344,0.7384732961654663,0.1766155362129211,0.170755997300148,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.8148269653320312,0.2374113202095031,0.1695924401283264,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.6809988021850586,0.1381155550479889,0.1340320408344268,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.7471582293510437,0.1826685518026352,0.840705394744873,284.8028564453125,285.5260009765625,291.75,286.11187744140625,291.7474670410156,297.4622497558594,285.76861572265625,1.0,0.3966237008571625,1.0,1.0,0.0,1.0,-2.0637364387512207,2.0637331008911133,3.4331194456171943e-06,1.5952136516571045,0.937300741672516,0.937300741672516,0.0,76.80596160888672,76.0,12851.48046875,-0.0,771.4567260742188,1.0,283.15875244140625,285.4058837890625,290.4635925292969,291.484130859375,293.1499938964844,293.1499938964844,283.1499938964844,5137.8154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687414169311523,1.0,0.0,0.0,1.4389543533325195,1.438957929611206,1.3816423916068748e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3877.87255859375,0.0,92.5909423828125,1895.4368896484373,0.0,419.7495422363281,0.3654740452766418,1.0,0.0,3.0,1.0,0.0
12126600,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.9990000128746032,0.4823520183563232,0.4041955173015594,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145446777344,0.7384732961654663,0.1766155362129211,0.170755997300148,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.8148269653320312,0.2374113202095031,0.1695924401283264,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.6809988021850586,0.1381155550479889,0.1340320408344268,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.7471582293510437,0.1826685518026352,0.840705394744873,284.8028564453125,285.5260009765625,291.75,286.11187744140625,291.7474670410156,297.4622497558594,285.76861572265625,1.0,0.3966237008571625,1.0,1.0,0.0,1.0,-2.0637364387512207,2.0637331008911133,3.4331194456171943e-06,1.5952136516571045,0.937300741672516,0.937300741672516,0.0,76.80596160888672,76.0,12851.48046875,-0.0,771.4567260742188,1.0,283.15875244140625,285.4058837890625,290.4635925292969,291.484130859375,293.1499938964844,293.1499938964844,283.1499938964844,5137.8154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687414169311523,1.0,0.0,0.0,1.4389543533325195,1.438957929611206,1.3816423916068748e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3877.87255859375,0.0,92.5909423828125,1895.4368896484373,0.0,419.7495422363281,0.3654740452766418,1.0,0.0,3.0,1.0,0.0
12126660,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.9957315921783448,0.4622889459133148,0.4200752675533294,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7187246084213257,0.1715797036886215,0.1655433624982834,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.7878491878509521,0.228292167186737,0.1624191552400589,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.6602296829223633,0.1339108496904373,0.1298029720783233,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7235619425773621,0.1746181696653366,0.802217423915863,284.3891906738281,285.5497436523437,291.84332275390625,286.1412353515625,291.8407592773437,297.2685852050781,285.371826171875,1.0,0.3938674330711365,1.0,1.0,0.0,1.0,-2.016077280044556,2.016073942184448,3.278580607002368e-06,1.558468222618103,0.9188647866249084,0.9188647866249084,0.0,81.33280181884766,64.0,13396.572265625,-0.0,746.973876953125,1.0,283.15167236328125,284.9193115234375,289.8299560546875,290.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,8852.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097645163536072,1.0,0.0,0.0,1.855578780174256,1.8555848598480225,2.2974822400101402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.17822265625,0.0,199.7213134765625,1895.4371337890625,0.0,984.520263671875,0.4676641523838043,1.0,0.0,3.0,1.0,0.0
12126720,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.9957315921783448,0.4622889459133148,0.4200752675533294,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7187246084213257,0.1715797036886215,0.1655433624982834,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.7878491878509521,0.228292167186737,0.1624191552400589,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.6602296829223633,0.1339108496904373,0.1298029720783233,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7235619425773621,0.1746181696653366,0.802217423915863,284.3891906738281,285.5497436523437,291.84332275390625,286.1412353515625,291.8407592773437,297.2685852050781,285.371826171875,1.0,0.3938674330711365,1.0,1.0,0.0,1.0,-2.016077280044556,2.016073942184448,3.278580607002368e-06,1.558468222618103,0.9188647866249084,0.9188647866249084,0.0,81.33280181884766,64.0,13396.572265625,-0.0,746.973876953125,1.0,283.15167236328125,284.9193115234375,289.8299560546875,290.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,8852.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097645163536072,1.0,0.0,0.0,1.855578780174256,1.8555848598480225,2.2974822400101402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.17822265625,0.0,199.7213134765625,1895.4371337890625,0.0,984.520263671875,0.4676641523838043,1.0,0.0,3.0,1.0,0.0
12126780,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.9892020225524902,0.4537771344184875,0.4099534451961517,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7143172025680542,0.1690441370010376,0.1625936180353164,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.7806556224822998,0.2232502251863479,0.1582921594381332,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.6554226875305176,0.1315993815660476,0.1271832138299942,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.7158023118972778,0.1695234030485153,0.7761985063552856,284.1668701171875,285.5697326660156,291.9366760253906,286.170166015625,291.9340209960937,297.197021484375,285.15753173828125,1.0,0.385724127292633,1.0,1.0,0.0,1.0,-1.961590886116028,1.9615877866744995,3.105258883806528e-06,1.5155059099197388,0.8986647725105286,0.8986647725105286,0.0,80.03356170654297,52.0,13553.7021484375,-0.0,697.93798828125,1.0,283.15020751953125,284.657958984375,289.30615234375,290.3961181640625,293.1499938964844,293.1499938964844,283.1499938964844,12718.5302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632042407989502,1.0,0.0,0.0,2.175077438354492,2.1750857830047607,3.1567688552058826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.31298828125,0.0,324.14752197265625,1895.4371337890625,0.0,1121.319580078125,0.5463815927505493,1.0,0.0,3.0,1.0,0.0
12126840,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.9892020225524902,0.4537771344184875,0.4099534451961517,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7143172025680542,0.1690441370010376,0.1625936180353164,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.7806556224822998,0.2232502251863479,0.1582921594381332,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.6554226875305176,0.1315993815660476,0.1271832138299942,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.7158023118972778,0.1695234030485153,0.7761985063552856,284.1668701171875,285.5697326660156,291.9366760253906,286.170166015625,291.9340209960937,297.197021484375,285.15753173828125,1.0,0.385724127292633,1.0,1.0,0.0,1.0,-1.961590886116028,1.9615877866744995,3.105258883806528e-06,1.5155059099197388,0.8986647725105286,0.8986647725105286,0.0,80.03356170654297,52.0,13553.7021484375,-0.0,697.93798828125,1.0,283.15020751953125,284.657958984375,289.30615234375,290.3961181640625,293.1499938964844,293.1499938964844,283.1499938964844,12718.5302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632042407989502,1.0,0.0,0.0,2.175077438354492,2.1750857830047607,3.1567688552058826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.31298828125,0.0,324.14752197265625,1895.4371337890625,0.0,1121.319580078125,0.5463815927505493,1.0,0.0,3.0,1.0,0.0
12126900,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.9943081140518188,0.45203697681427,0.4077174365520477,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7189692854881287,0.1685153394937515,0.1617690473794937,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7851027250289917,0.2217158377170562,0.1569380760192871,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.6596386432647705,0.1310535371303558,0.1263768076896667,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7188782691955566,0.167878970503807,0.7670567035675049,284.09881591796875,285.5566711425781,291.9833374023437,286.1845092773437,291.98065185546875,297.1834411621094,285.0917663574219,1.0,0.3807317316532135,1.0,1.0,0.0,1.0,-1.944334864616394,1.9443317651748653,3.0514440823026234e-06,1.501889705657959,0.8883855938911438,0.8883855938911438,0.0,76.92403411865234,52.0,13630.33984375,-0.0,674.01416015625,1.0,283.15008544921875,284.5747985839844,289.1600036621094,290.2080383300781,293.1499938964844,293.1499938964844,283.1499938964844,14696.1748046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209421157836914,1.0,0.0,0.0,2.307738780975342,2.307748317718506,3.5535845199774485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.0615234375,0.0,388.9418640136719,1895.4371337890625,0.0,1051.5224609375,0.5765283107757568,1.0,0.0,3.0,1.0,0.0
12126960,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.4512175619602203,0.4035897254943847,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.725936233997345,0.1683645695447921,0.1613159775733947,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.792461633682251,0.2206351310014724,0.1559299230575561,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.6664477586746216,0.130835622549057,0.1258832663297653,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7244276404380798,0.1666949540376663,0.7600920796394348,284.0537414550781,285.58599853515625,292.0299987792969,286.19873046875,292.0273132324219,297.1769714355469,285.048828125,1.0,0.3753018677234649,1.0,1.0,0.0,1.0,-1.9287636280059808,1.928760647773743,3.00359056382149e-06,1.4897780418395996,0.877558171749115,0.877558171749115,0.0,73.17678833007812,40.0,13676.541015625,-0.0,649.6278686523438,1.0,283.1500244140625,284.5193786621094,289.0809936523437,290.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,16359.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040314435958862,1.0,0.0,0.0,2.402950048446656,2.402960538864136,3.852856593766774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.5302734375,0.0,441.1937561035156,1895.4371337890625,0.0,951.480224609375,0.5971357226371765,1.0,0.0,3.0,1.0,0.0
12127020,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.4552371203899383,0.3764024674892425,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7418130040168762,0.1689235419034958,0.1613302379846573,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8093670606613159,0.2194332480430603,0.1546947509050369,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6827258467674255,0.1311638504266739,0.1257078051567077,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7376052141189575,0.16536845266819,0.7514464259147644,284.0030212402344,285.5985412597656,292.1233215332031,286.2268981933594,292.1205749511719,297.1983642578125,285.0004272460937,1.0,0.3626551926136017,1.0,1.0,0.0,1.0,-1.8839703798294067,1.8839675188064573,2.867868715838995e-06,1.4546048641204834,0.8561009168624878,0.8561009168624878,0.0,65.7863540649414,28.0,13600.275390625,-0.0,592.472900390625,1.0,283.1499938964844,284.4598999023437,289.05987548828125,290.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18635.517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682491064071655,1.0,0.0,0.0,2.489193916320801,2.4892055988311768,4.134384425924509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.917236328125,0.0,495.9361572265625,1895.4371337890625,0.0,766.9661254882812,0.6189128756523132,1.0,0.0,3.0,1.0,0.0
12127080,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.4552371203899383,0.3764024674892425,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7418130040168762,0.1689235419034958,0.1613302379846573,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8093670606613159,0.2194332480430603,0.1546947509050369,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6827258467674255,0.1311638504266739,0.1257078051567077,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7376052141189575,0.16536845266819,0.7514464259147644,284.0030212402344,285.5985412597656,292.1233215332031,286.2268981933594,292.1205749511719,297.1983642578125,285.0004272460937,1.0,0.3626551926136017,1.0,1.0,0.0,1.0,-1.8839703798294067,1.8839675188064573,2.867868715838995e-06,1.4546048641204834,0.8561009168624878,0.8561009168624878,0.0,65.7863540649414,28.0,13600.275390625,-0.0,592.472900390625,1.0,283.1499938964844,284.4598999023437,289.05987548828125,290.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18635.517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682491064071655,1.0,0.0,0.0,2.489193916320801,2.4892055988311768,4.134384425924509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.917236328125,0.0,495.9361572265625,1895.4371337890625,0.0,766.9661254882812,0.6189128756523132,1.0,0.0,3.0,1.0,0.0
12127140,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.4662819802761078,0.3409039080142975,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7673416137695312,0.1703600585460662,0.1621998101472854,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8340684175491333,0.2191305011510849,0.1541240066289901,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7083362936973572,0.1322948336601257,0.1263035386800766,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7601709961891174,0.1651766151189804,0.7479404211044312,283.9858703613281,285.6073303222656,292.2166748046875,286.2546691894531,292.2138366699219,297.25006103515625,284.9849548339844,1.0,0.3484002947807312,1.0,1.0,0.0,1.0,-1.838207960128784,1.8382052183151243,2.732821712925216e-06,1.418574571609497,0.8345471024513245,0.8345471024513245,0.0,57.14705657958984,31.0,13452.9013671875,-0.0,533.1509399414062,1.0,283.1499938964844,284.4432678222656,289.1293334960937,290.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,19905.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423800349235535,1.0,0.0,0.0,2.488168716430664,2.48818039894104,4.130978936700558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.1796875,0.0,501.8816833496094,1895.4371337890625,0.0,655.5447998046875,0.6198943257331848,1.0,0.0,3.0,1.0,0.0
12127200,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.4662819802761078,0.3409039080142975,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7673416137695312,0.1703600585460662,0.1621998101472854,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8340684175491333,0.2191305011510849,0.1541240066289901,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7083362936973572,0.1322948336601257,0.1263035386800766,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7601709961891174,0.1651766151189804,0.7479404211044312,283.9858703613281,285.6073303222656,292.2166748046875,286.2546691894531,292.2138366699219,297.25006103515625,284.9849548339844,1.0,0.3484002947807312,1.0,1.0,0.0,1.0,-1.838207960128784,1.8382052183151243,2.732821712925216e-06,1.418574571609497,0.8345471024513245,0.8345471024513245,0.0,57.14705657958984,31.0,13452.9013671875,-0.0,533.1509399414062,1.0,283.1499938964844,284.4432678222656,289.1293334960937,290.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,19905.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423800349235535,1.0,0.0,0.0,2.488168716430664,2.48818039894104,4.130978936700558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.1796875,0.0,501.8816833496094,1895.4371337890625,0.0,655.5447998046875,0.6198943257331848,1.0,0.0,3.0,1.0,0.0
12127260,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.4810577630996704,0.312123030424118,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7933875918388367,0.1724610030651092,0.1638162285089492,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8578386902809143,0.2194757461547851,0.1540960520505905,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7310203909873962,0.1340512633323669,0.1276033818721771,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7835621237754822,0.165950208902359,0.7493323683738708,283.99810791015625,285.6123962402344,292.3099975585937,286.2820129394531,292.30712890625,297.3255615234375,284.99951171875,1.0,0.3388122916221618,1.0,1.0,0.0,1.0,-1.8087718486785889,1.8087692260742188,2.6475845515960827e-06,1.3951048851013184,0.813287615776062,0.813287615776062,0.0,50.88323211669922,34.0,13355.3603515625,-0.0,494.2347412109375,1.0,283.1499938964844,284.462158203125,289.2165222167969,290.14013671875,293.1499938964844,293.1499938964844,283.1499938964844,20393.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293089151382446,1.0,0.0,0.0,2.428365707397461,2.428377151489258,3.934789560844365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.957763671875,0.0,473.6903076171875,1895.4371337890625,0.0,605.5094604492188,0.606905996799469,1.0,0.0,3.0,1.0,0.0
12127320,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.4810577630996704,0.312123030424118,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7933875918388367,0.1724610030651092,0.1638162285089492,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8578386902809143,0.2194757461547851,0.1540960520505905,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7310203909873962,0.1340512633323669,0.1276033818721771,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7835621237754822,0.165950208902359,0.7493323683738708,283.99810791015625,285.6123962402344,292.3099975585937,286.2820129394531,292.30712890625,297.3255615234375,284.99951171875,1.0,0.3388122916221618,1.0,1.0,0.0,1.0,-1.8087718486785889,1.8087692260742188,2.6475845515960827e-06,1.3951048851013184,0.813287615776062,0.813287615776062,0.0,50.88323211669922,34.0,13355.3603515625,-0.0,494.2347412109375,1.0,283.1499938964844,284.462158203125,289.2165222167969,290.14013671875,293.1499938964844,293.1499938964844,283.1499938964844,20393.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293089151382446,1.0,0.0,0.0,2.428365707397461,2.428377151489258,3.934789560844365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.957763671875,0.0,473.6903076171875,1895.4371337890625,0.0,605.5094604492188,0.606905996799469,1.0,0.0,3.0,1.0,0.0
12127380,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4961906373500824,0.2901025414466858,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8167250752449036,0.1750661134719848,0.1660101264715194,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8798481225967407,0.2203201949596405,0.1544873267412185,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.751362144947052,0.1362890005111694,0.1294560879468917,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8053680658340454,0.167436733841896,0.7545275688171387,284.0379333496094,285.6137390136719,292.4033203125,286.3089904785156,292.4004211425781,297.4019470214844,285.0409851074219,1.0,0.3327291905879974,1.0,1.0,0.0,1.0,-1.7938895225524902,1.7938870191574097,2.60499223259103e-06,1.3831558227539062,0.7927510738372803,0.7927510738372803,0.0,46.60554122924805,52.0,13321.787109375,-0.0,471.6115417480469,1.0,283.1499938964844,284.5108947753906,289.2899169921875,290.2149963378906,293.1499938964844,293.1499938964844,283.1499938964844,20302.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258172154426575,1.0,0.0,0.0,2.331286907196045,2.3312976360321045,3.62647597285104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.994384765625,0.0,426.322021484375,1895.4371337890625,0.0,592.806640625,0.5880311727523804,1.0,0.0,3.0,1.0,0.0
12127440,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4961906373500824,0.2901025414466858,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8167250752449036,0.1750661134719848,0.1660101264715194,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8798481225967407,0.2203201949596405,0.1544873267412185,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.751362144947052,0.1362890005111694,0.1294560879468917,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8053680658340454,0.167436733841896,0.7545275688171387,284.0379333496094,285.6137390136719,292.4033203125,286.3089904785156,292.4004211425781,297.4019470214844,285.0409851074219,1.0,0.3327291905879974,1.0,1.0,0.0,1.0,-1.7938895225524902,1.7938870191574097,2.60499223259103e-06,1.3831558227539062,0.7927510738372803,0.7927510738372803,0.0,46.60554122924805,52.0,13321.787109375,-0.0,471.6115417480469,1.0,283.1499938964844,284.5108947753906,289.2899169921875,290.2149963378906,293.1499938964844,293.1499938964844,283.1499938964844,20302.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258172154426575,1.0,0.0,0.0,2.331286907196045,2.3312976360321045,3.62647597285104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.994384765625,0.0,426.322021484375,1895.4371337890625,0.0,592.806640625,0.5880311727523804,1.0,0.0,3.0,1.0,0.0
12127500,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.5032956004142761,0.2866320610046386,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8218449950218201,0.1765312850475311,0.1673182398080825,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8841505646705627,0.2209034711122512,0.1548388302326202,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7564228773117065,0.1375622600317001,0.1305872648954391,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8100013732910156,0.1683812439441681,0.758362889289856,284.0641784667969,285.59600830078125,292.45001220703125,286.32232666015625,292.4471130371094,297.4368896484375,285.0685119628906,1.0,0.3331672549247741,1.0,1.0,0.0,1.0,-1.7976629734039309,1.7976603507995603,2.6153295493713813e-06,1.3858649730682373,0.7829733490943909,0.7829733490943909,0.0,46.09116744995117,52.0,13370.263671875,-0.0,472.4249267578125,1.0,283.1499938964844,284.54119873046875,289.3189392089844,290.2476806640625,293.1499938964844,293.1499938964844,283.1499938964844,20336.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263051390647888,1.0,0.0,0.0,2.286096811294556,2.286107301712036,3.4872462606472254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.87841796875,0.0,405.8176574707031,1895.4371337890625,0.0,594.565185546875,0.5782402157783508,1.0,0.0,3.0,1.0,0.0
12127560,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5092726349830627,0.2885326445102691,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.822350263595581,0.1780930906534195,0.1687597185373306,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8830288052558899,0.2215817719697952,0.1552870720624923,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7571559548377991,0.1389221847057342,0.1318440288305282,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8098136186599731,0.1694125533103943,0.7628543376922607,284.0984191894531,285.611328125,292.4966735839844,286.3355407714844,292.4937744140625,297.46392822265625,285.1036376953125,1.0,0.335516095161438,1.0,1.0,0.0,1.0,-1.809107780456543,1.8091051578521729,2.647652763698716e-06,1.394698977470398,0.7731843590736389,0.7731843590736389,0.0,46.67290115356445,70.0,13467.685546875,-0.0,481.4924926757813,1.0,283.1499938964844,284.5781555175781,289.3441467285156,290.2788391113281,293.1499938964844,293.1499938964844,283.1499938964844,20326.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277857184410095,1.0,0.0,0.0,2.241463422775269,2.24147367477417,3.3524068498991255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.874267578125,0.0,386.0801696777344,1895.4371337890625,0.0,599.9345092773438,0.5685455203056335,1.0,0.0,3.0,1.0,0.0
12127620,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.9990000128746032,0.517534077167511,0.3050729036331177,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8128221035003662,0.1814678013324737,0.1719815135002136,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.868686318397522,0.2231915444135666,0.1564332693815231,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.7487521171569824,0.1418587118387222,0.1346657127141952,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7982069253921509,0.1716017574071884,0.7730420827865601,284.1850280761719,285.6051940917969,292.5899963378906,286.3616943359375,292.5871887207031,297.4906921386719,285.19171142578125,1.0,0.3451568782329559,1.0,1.0,0.0,1.0,-1.8498203754425049,1.8498176336288448,2.7649416551867034e-06,1.4264088869094849,0.7550503611564636,0.7550503611564636,0.0,50.523963928222656,88.0,13765.916015625,-0.0,520.2034301757812,1.0,283.1499938964844,284.668212890625,289.3876037597656,290.3393249511719,293.1499938964844,293.1499938964844,283.1499938964844,20292.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330762267112732,1.0,0.0,0.0,2.152318000793457,2.1523277759552,3.091051610226714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.228759765625,0.0,348.6643371582031,1895.4371337890625,0.0,619.5234985351562,0.5492563843727112,1.0,0.0,3.0,1.0,0.0
12127680,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.9990000128746032,0.517534077167511,0.3050729036331177,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8128221035003662,0.1814678013324737,0.1719815135002136,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.868686318397522,0.2231915444135666,0.1564332693815231,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.7487521171569824,0.1418587118387222,0.1346657127141952,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7982069253921509,0.1716017574071884,0.7730420827865601,284.1850280761719,285.6051940917969,292.5899963378906,286.3616943359375,292.5871887207031,297.4906921386719,285.19171142578125,1.0,0.3451568782329559,1.0,1.0,0.0,1.0,-1.8498203754425049,1.8498176336288448,2.7649416551867034e-06,1.4264088869094849,0.7550503611564636,0.7550503611564636,0.0,50.523963928222656,88.0,13765.916015625,-0.0,520.2034301757812,1.0,283.1499938964844,284.668212890625,289.3876037597656,290.3393249511719,293.1499938964844,293.1499938964844,283.1499938964844,20292.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330762267112732,1.0,0.0,0.0,2.152318000793457,2.1523277759552,3.091051610226714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.228759765625,0.0,348.6643371582031,1895.4371337890625,0.0,619.5234985351562,0.5492563843727112,1.0,0.0,3.0,1.0,0.0
12127740,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.9990000128746032,0.5209939479827881,0.3350569307804107,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7929868102073669,0.1851268261671066,0.1755944341421127,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.8449966311454773,0.2250974178314209,0.1578746289014816,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.7324236631393433,0.1450321972370147,0.1378344446420669,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.776757001876831,0.1738284677267074,0.7840663194656372,284.2919616699219,285.5953369140625,292.6833190917969,286.387451171875,292.6806030273437,297.4828796386719,285.29962158203125,1.0,0.3600985407829284,1.0,1.0,0.0,1.0,-1.9089267253875728,1.9089237451553345,2.94072106044041e-06,1.4725676774978638,0.7386267781257629,0.7386267781257629,0.0,57.62825012207031,91.0,14167.982421875,-0.0,584.1531982421875,1.0,283.1499938964844,284.7760009765625,289.4259338378906,290.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,20194.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408245325088501,1.0,0.0,0.0,2.0664212703704834,2.0664305686950684,2.8492536330304574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.615966796875,0.0,314.8714294433594,1895.4371337890625,0.0,649.3795776367188,0.5306984186172485,1.0,0.0,3.0,1.0,0.0
12127800,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.9990000128746032,0.5209939479827881,0.3350569307804107,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7929868102073669,0.1851268261671066,0.1755944341421127,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.8449966311454773,0.2250974178314209,0.1578746289014816,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.7324236631393433,0.1450321972370147,0.1378344446420669,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.776757001876831,0.1738284677267074,0.7840663194656372,284.2919616699219,285.5953369140625,292.6833190917969,286.387451171875,292.6806030273437,297.4828796386719,285.29962158203125,1.0,0.3600985407829284,1.0,1.0,0.0,1.0,-1.9089267253875728,1.9089237451553345,2.94072106044041e-06,1.4725676774978638,0.7386267781257629,0.7386267781257629,0.0,57.62825012207031,91.0,14167.982421875,-0.0,584.1531982421875,1.0,283.1499938964844,284.7760009765625,289.4259338378906,290.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,20194.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408245325088501,1.0,0.0,0.0,2.0664212703704834,2.0664305686950684,2.8492536330304574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.615966796875,0.0,314.8714294433594,1895.4371337890625,0.0,649.3795776367188,0.5306984186172485,1.0,0.0,3.0,1.0,0.0
