time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127860,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9990000128746032,0.5217597484588623,0.360726922750473,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.7789106369018555,0.188996210694313,0.1794088929891586,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.8282806873321533,0.2272291332483291,0.1594758778810501,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.7211804986000061,0.1483713835477829,0.1411615908145904,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.7612749338150024,0.1760286837816238,0.794925332069397,284.4044189453125,285.58172607421875,292.77667236328125,286.41278076171875,292.7740173339844,297.4570617675781,285.4114990234375,1.0,0.3730835020542145,1.0,1.0,0.0,1.0,-1.9633013010025024,1.963298201560974,3.108169039478525e-06,1.5151866674423218,0.7239620089530945,0.7239620089530945,0.0,64.27779388427734,94.0,14543.1630859375,-0.0,646.6460571289062,1.0,283.1499938964844,284.8875427246094,289.4596252441406,290.4588928222656,293.1499938964844,293.1499938964844,283.1499938964844,20043.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503045320510864,1.0,0.0,0.0,1.986019372940064,1.986028075218201,2.6318451773477136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.7109375,0.0,285.1890563964844,1895.4371337890625,0.0,687.867431640625,0.5133466124534607,1.0,0.0,3.0,1.0,0.0
12127920,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9990000128746032,0.5217597484588623,0.360726922750473,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.7789106369018555,0.188996210694313,0.1794088929891586,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.8282806873321533,0.2272291332483291,0.1594758778810501,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.7211804986000061,0.1483713835477829,0.1411615908145904,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.7612749338150024,0.1760286837816238,0.794925332069397,284.4044189453125,285.58172607421875,292.77667236328125,286.41278076171875,292.7740173339844,297.4570617675781,285.4114990234375,1.0,0.3730835020542145,1.0,1.0,0.0,1.0,-1.9633013010025024,1.963298201560974,3.108169039478525e-06,1.5151866674423218,0.7239620089530945,0.7239620089530945,0.0,64.27779388427734,94.0,14543.1630859375,-0.0,646.6460571289062,1.0,283.1499938964844,284.8875427246094,289.4596252441406,290.4588928222656,293.1499938964844,293.1499938964844,283.1499938964844,20043.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503045320510864,1.0,0.0,0.0,1.986019372940064,1.986028075218201,2.6318451773477136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.7109375,0.0,285.1890563964844,1895.4371337890625,0.0,687.867431640625,0.5133466124534607,1.0,0.0,3.0,1.0,0.0
12127980,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.9990000128746032,0.522598147392273,0.3817045390605926,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.7698314785957336,0.1930563598871231,0.1833764016628265,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8165091872215271,0.2295584231615066,0.1611965298652649,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7137145400047302,0.1518635153770446,0.1446049958467483,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.7507216930389404,0.1783024370670318,0.8058435916900635,284.5139465332031,285.5643920898437,292.8699951171875,286.4377136230469,292.8674011230469,297.4358825683594,285.520751953125,1.0,0.384684294462204,1.0,1.0,0.0,1.0,-2.012573719024658,2.012570381164551,3.2644477414578432e-06,1.553836703300476,0.7109749913215637,0.7109749913215637,0.0,70.1641845703125,97.0,14879.52734375,-0.0,705.5867919921875,1.0,283.1499938964844,284.9966125488281,289.4852294921875,290.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,19861.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599253177642822,1.0,0.0,0.0,1.9123579263687127,1.912366271018982,2.440235675749136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.096435546875,0.0,259.6257019042969,1895.4371337890625,0.0,729.2286987304688,0.4974768757820129,1.0,0.0,3.0,1.0,0.0
12128040,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.9990000128746032,0.522598147392273,0.3817045390605926,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.7698314785957336,0.1930563598871231,0.1833764016628265,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8165091872215271,0.2295584231615066,0.1611965298652649,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7137145400047302,0.1518635153770446,0.1446049958467483,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.7507216930389404,0.1783024370670318,0.8058435916900635,284.5139465332031,285.5643920898437,292.8699951171875,286.4377136230469,292.8674011230469,297.4358825683594,285.520751953125,1.0,0.384684294462204,1.0,1.0,0.0,1.0,-2.012573719024658,2.012570381164551,3.2644477414578432e-06,1.553836703300476,0.7109749913215637,0.7109749913215637,0.0,70.1641845703125,97.0,14879.52734375,-0.0,705.5867919921875,1.0,283.1499938964844,284.9966125488281,289.4852294921875,290.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,19861.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599253177642822,1.0,0.0,0.0,1.9123579263687127,1.912366271018982,2.440235675749136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.096435546875,0.0,259.6257019042969,1895.4371337890625,0.0,729.2286987304688,0.4974768757820129,1.0,0.0,3.0,1.0,0.0
12128100,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.9990000128746032,0.5231893062591553,0.3908330202102661,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.7666012048721313,0.195158764719963,0.1854193657636642,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.8117979168891907,0.2307962626218795,0.1621015667915344,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.7109768390655518,0.1536681652069091,0.1463729590177536,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.7467396855354309,0.1794947981834411,0.8114795684814453,284.5682067871094,285.5419921875,292.9166564941406,286.45001220703125,292.9140930175781,297.4280700683594,285.5749206542969,1.0,0.3900529146194458,1.0,1.0,0.0,1.0,-2.0359694957733154,2.035966157913208,3.3401570362912025e-06,1.57220721244812,0.7052499055862427,0.7052499055862427,0.0,72.87174987792969,97.0,15038.509765625,-0.0,734.2023315429688,1.0,283.1499938964844,285.05059814453125,289.4956970214844,290.5279541015625,293.1499938964844,293.1499938964844,283.1499938964844,19774.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644105672836304,1.0,0.0,0.0,1.8780598640441888,1.8780680894851685,2.3534894921795058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.333740234375,0.0,248.28619384765625,1895.4371337890625,0.0,749.33349609375,0.4901180863380432,1.0,0.0,3.0,1.0,0.0
12128160,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.9990000128746032,0.5239202976226807,0.3991718888282776,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202392578125,0.764069139957428,0.1973108649253845,0.187503308057785,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8076953291893005,0.2320835292339325,0.1630369126796722,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.708807110786438,0.1555131673812866,0.1481731832027435,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.7434465289115906,0.1807326078414917,0.8172814249992371,284.621826171875,285.5433349609375,292.9633483886719,286.46221923828125,292.9608154296875,297.4220886230469,285.6283264160156,1.0,0.3951795399188995,1.0,1.0,0.0,1.0,-2.0587406158447266,2.058737277984619,3.414728098505293e-06,1.590070724487305,0.6997125744819641,0.6997125744819641,0.0,75.43306732177734,100.0,15195.0048828125,-0.0,762.3702392578125,1.0,283.1499938964844,285.1036071777344,289.5054016113281,290.5475158691406,293.1499938964844,293.1499938964844,283.1499938964844,19657.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686032176017761,1.0,0.0,0.0,1.8464725017547607,1.8464806079864504,2.274988020189994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.35888671875,0.0,238.0240936279297,1895.4371337890625,0.0,768.61279296875,0.483293205499649,1.0,0.0,3.0,1.0,0.0
12128220,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.9990000128746032,0.5258100032806396,0.413817286491394,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7606901526451111,0.2017637342214584,0.1917957961559295,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265014648437,0.8010913133621216,0.2348030656576156,0.1649979650974273,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.7059840559959412,0.1593241691589355,0.1518723964691162,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.738520622253418,0.1833528280258178,0.8294460773468018,284.7274169921875,285.5185241699219,293.0566711425781,286.4862976074219,293.05419921875,297.4151306152344,285.733642578125,1.0,0.4048347175121307,1.0,1.0,0.0,1.0,-2.102893829345703,2.1028902530670166,3.561850689948187e-06,1.624694585800171,0.690183162689209,0.690183162689209,0.0,80.16561889648438,103.0,15499.5927734375,-0.0,817.7670288085938,1.0,283.1499938964844,285.2074890136719,289.5242004394531,290.5848083496094,293.1499938964844,293.1499938964844,283.1499938964844,19441.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761727690696716,1.0,0.0,0.0,1.788971185684204,1.7889788150787354,2.135502370492759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.964599609375,0.0,220.0970458984375,1895.4371337890625,0.0,804.6383056640625,0.4709059298038482,1.0,0.0,3.0,1.0,0.0
12128280,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.9990000128746032,0.5258100032806396,0.413817286491394,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7606901526451111,0.2017637342214584,0.1917957961559295,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265014648437,0.8010913133621216,0.2348030656576156,0.1649979650974273,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.7059840559959412,0.1593241691589355,0.1518723964691162,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.738520622253418,0.1833528280258178,0.8294460773468018,284.7274169921875,285.5185241699219,293.0566711425781,286.4862976074219,293.05419921875,297.4151306152344,285.733642578125,1.0,0.4048347175121307,1.0,1.0,0.0,1.0,-2.102893829345703,2.1028902530670166,3.561850689948187e-06,1.624694585800171,0.690183162689209,0.690183162689209,0.0,80.16561889648438,103.0,15499.5927734375,-0.0,817.7670288085938,1.0,283.1499938964844,285.2074890136719,289.5242004394531,290.5848083496094,293.1499938964844,293.1499938964844,283.1499938964844,19441.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761727690696716,1.0,0.0,0.0,1.788971185684204,1.7889788150787354,2.135502370492759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.964599609375,0.0,220.0970458984375,1895.4371337890625,0.0,804.6383056640625,0.4709059298038482,1.0,0.0,3.0,1.0,0.0
12128340,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.9990000128746032,0.5282551646232605,0.4262183606624603,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.7590590715408325,0.2064142376184463,0.1962581723928451,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.796435534954071,0.2377108633518219,0.1670790314674377,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7048431634902954,0.163295641541481,0.1557067334651947,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.7353171110153198,0.1861691623926162,0.8424088954925537,284.8299255371094,285.489990234375,293.1499938964844,286.50994873046875,293.1475830078125,297.4137268066406,285.8358154296875,1.0,0.4138659238815307,1.0,1.0,0.0,1.0,-2.1458218097686768,2.145817995071411,3.708086069309502e-06,1.6583404541015625,0.6823939681053162,0.6823939681053162,0.0,84.45256042480469,106.0,15801.322265625,-0.0,872.5135498046875,1.0,283.1499938964844,285.30718994140625,289.54412841796875,290.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,19219.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829725861549377,1.0,0.0,0.0,1.7401868104934692,1.7401942014694214,2.0206222473007082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.89794921875,0.0,205.5179901123047,1895.4371337890625,0.0,838.3731079101562,0.4603689908981323,1.0,0.0,3.0,1.0,0.0
12128400,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.9990000128746032,0.5282551646232605,0.4262183606624603,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.7590590715408325,0.2064142376184463,0.1962581723928451,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.796435534954071,0.2377108633518219,0.1670790314674377,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7048431634902954,0.163295641541481,0.1557067334651947,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.7353171110153198,0.1861691623926162,0.8424088954925537,284.8299255371094,285.489990234375,293.1499938964844,286.50994873046875,293.1475830078125,297.4137268066406,285.8358154296875,1.0,0.4138659238815307,1.0,1.0,0.0,1.0,-2.1458218097686768,2.145817995071411,3.708086069309502e-06,1.6583404541015625,0.6823939681053162,0.6823939681053162,0.0,84.45256042480469,106.0,15801.322265625,-0.0,872.5135498046875,1.0,283.1499938964844,285.30718994140625,289.54412841796875,290.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,19219.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829725861549377,1.0,0.0,0.0,1.7401868104934692,1.7401942014694214,2.0206222473007082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.89794921875,0.0,205.5179901123047,1895.4371337890625,0.0,838.3731079101562,0.4603689908981323,1.0,0.0,3.0,1.0,0.0
12128460,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.9990000128746032,0.5308327078819275,0.437423825263977,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.7581698894500732,0.2109123170375824,0.2006989866495132,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.7926990389823914,0.2404613047838211,0.1691385209560394,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.7043480277061462,0.1670722216367721,0.1594820618629455,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927001953125,0.7328628301620483,0.188824713230133,0.8552458882331848,284.9287414550781,285.4548034667969,293.24853515625,286.5373840332031,293.24591064453125,297.4112243652344,285.9342956542969,1.0,0.4224014580249786,1.0,1.0,0.0,1.0,-2.187042474746704,2.1870386600494385,3.851525889331242e-06,1.690668702125549,0.6763924956321716,0.6763924956321716,0.0,88.50077056884766,94.0,16108.9150390625,-0.0,926.6995239257812,1.0,283.1499938964844,285.4017944335937,289.5672912597656,290.6629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18996.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889832377433777,1.0,0.0,0.0,1.700284719467163,1.700291872024536,1.929019788349251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.0712890625,0.0,193.96170043945312,1895.4371337890625,0.0,869.3052978515625,0.4516937136650085,1.0,0.0,3.0,1.0,0.0
12128520,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.9990000128746032,0.5308327078819275,0.437423825263977,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.7581698894500732,0.2109123170375824,0.2006989866495132,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.7926990389823914,0.2404613047838211,0.1691385209560394,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.7043480277061462,0.1670722216367721,0.1594820618629455,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927001953125,0.7328628301620483,0.188824713230133,0.8552458882331848,284.9287414550781,285.4548034667969,293.24853515625,286.5373840332031,293.24591064453125,297.4112243652344,285.9342956542969,1.0,0.4224014580249786,1.0,1.0,0.0,1.0,-2.187042474746704,2.1870386600494385,3.851525889331242e-06,1.690668702125549,0.6763924956321716,0.6763924956321716,0.0,88.50077056884766,94.0,16108.9150390625,-0.0,926.6995239257812,1.0,283.1499938964844,285.4017944335937,289.5672912597656,290.6629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18996.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889832377433777,1.0,0.0,0.0,1.700284719467163,1.700291872024536,1.929019788349251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.0712890625,0.0,193.96170043945312,1895.4371337890625,0.0,869.3052978515625,0.4516937136650085,1.0,0.0,3.0,1.0,0.0
12128580,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9990000128746032,0.5344799757003784,0.4358641505241394,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.763964831829071,0.2150424569845199,0.204654574394226,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7964197993278503,0.242863044142723,0.170850321650505,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.7102065086364746,0.1704227924346923,0.1627197265625,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7364374399185181,0.1910988539457321,0.8657211661338806,285.0123291015625,285.409912109375,293.3570556640625,286.5723876953125,293.35418701171875,297.41131591796875,286.016357421875,1.0,0.4247992038726806,1.0,1.0,0.0,1.0,-2.2084689140319824,2.208465099334717,3.927815214410657e-06,1.7078125476837158,0.6720777153968811,0.6720777153968811,0.0,88.73390197753906,82.0,16343.9462890625,-0.0,948.5460815429688,1.0,283.1499938964844,285.4808349609375,289.5971984863281,290.7079772949219,293.1499938964844,293.1499938964844,283.1499938964844,18780.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939683318138123,1.0,0.0,0.0,1.6691782474517822,1.6691852807998655,1.859083340605139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.867431640625,0.0,185.126708984375,1895.4371337890625,0.0,895.7714233398438,0.4448527991771698,1.0,0.0,3.0,1.0,0.0
12128640,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9990000128746032,0.5344799757003784,0.4358641505241394,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.763964831829071,0.2150424569845199,0.204654574394226,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7964197993278503,0.242863044142723,0.170850321650505,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.7102065086364746,0.1704227924346923,0.1627197265625,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7364374399185181,0.1910988539457321,0.8657211661338806,285.0123291015625,285.409912109375,293.3570556640625,286.5723876953125,293.35418701171875,297.41131591796875,286.016357421875,1.0,0.4247992038726806,1.0,1.0,0.0,1.0,-2.2084689140319824,2.208465099334717,3.927815214410657e-06,1.7078125476837158,0.6720777153968811,0.6720777153968811,0.0,88.73390197753906,82.0,16343.9462890625,-0.0,948.5460815429688,1.0,283.1499938964844,285.4808349609375,289.5971984863281,290.7079772949219,293.1499938964844,293.1499938964844,283.1499938964844,18780.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939683318138123,1.0,0.0,0.0,1.6691782474517822,1.6691852807998655,1.859083340605139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.867431640625,0.0,185.126708984375,1895.4371337890625,0.0,895.7714233398438,0.4448527991771698,1.0,0.0,3.0,1.0,0.0
12128700,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.9990000128746032,0.5374797582626343,0.4308553040027618,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.7692168951034546,0.2170248925685882,0.2064973264932632,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.8008033037185669,0.2439865320920944,0.1716112047433853,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.7150862812995911,0.1719943284988403,0.1641829907894134,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7403021454811096,0.192150130867958,0.8703002333641052,285.04638671875,285.3764038085937,293.4148254394531,286.5924987792969,293.4118347167969,297.419189453125,286.0499572753906,1.0,0.4242953062057495,1.0,1.0,0.0,1.0,-2.212843418121338,2.212839365005493,3.943590854760259e-06,1.7113728523254397,0.6705552339553833,0.6705552339553833,0.0,87.58051300048828,82.0,16435.810546875,-0.0,948.5234985351562,1.0,283.1499938964844,285.5131530761719,289.6141052246094,290.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18686.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959686636924744,1.0,0.0,0.0,1.65645170211792,1.656458616256714,1.8308423932467122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.54443359375,0.0,181.5738067626953,1895.4371337890625,0.0,906.6017456054688,0.4420449435710907,1.0,0.0,3.0,1.0,0.0
12128760,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.9990000128746032,0.5413150787353516,0.4235594868659973,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.7759076356887817,0.2189709693193435,0.2082778215408325,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.8066404461860657,0.2450750470161438,0.1723276227712631,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.7209364771842957,0.1735160201787948,0.1655709892511367,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.7454332113265991,0.1931657046079635,0.8745814561843872,285.0762023925781,285.3551330566406,293.47479248046875,286.6142883300781,293.47174072265625,297.4324951171875,286.0792541503906,1.0,0.4228515923023224,1.0,1.0,0.0,1.0,-2.213893413543701,2.2138895988464355,3.947524874092778e-06,1.7123109102249146,0.6692546010017395,0.6692546010017395,0.0,85.76827239990234,85.0,16517.85546875,-0.0,942.7261352539062,1.0,283.1499938964844,285.5411682128906,289.6323547363281,290.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,18581.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975981950759888,1.0,0.0,0.0,1.64609694480896,1.646103858947754,1.8080241659390605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.205322265625,0.0,178.62265014648438,1895.4371337890625,0.0,915.514404296875,0.4396970868110657,1.0,0.0,3.0,1.0,0.0
12128820,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.9990000128746032,0.5500007271766663,0.4161292910575866,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.7851421236991882,0.2228243798017501,0.2118502259254455,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.8135857582092285,0.2472165822982788,0.1737715303897857,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7286239862442017,0.1764795035123825,0.1683204472064972,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.7520220875740051,0.1951788663864135,0.8832616209983826,285.1357421875,285.29034423828125,293.60107421875,286.6625061035156,293.5978088378906,297.4589233398437,286.13916015625,1.0,0.4233092665672302,1.0,1.0,0.0,1.0,-2.2247111797332764,2.224707126617432,3.985797775385436e-06,1.720584750175476,0.6680814623832703,0.6680814623832703,0.0,84.23017883300781,88.0,16742.380859375,-0.0,947.619873046875,1.0,283.1499938964844,285.5959777832031,289.6747436523437,290.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18388.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999742150306702,1.0,0.0,0.0,1.6308417320251465,1.6308485269546509,1.774667595100255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.780517578125,0.0,174.20126342773438,1895.4371337890625,0.0,928.6565551757812,0.4361497759819031,1.0,0.0,3.0,1.0,0.0
12128880,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.9990000128746032,0.5500007271766663,0.4161292910575866,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.7851421236991882,0.2228243798017501,0.2118502259254455,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.8135857582092285,0.2472165822982788,0.1737715303897857,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7286239862442017,0.1764795035123825,0.1683204472064972,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.7520220875740051,0.1951788663864135,0.8832616209983826,285.1357421875,285.29034423828125,293.60107421875,286.6625061035156,293.5978088378906,297.4589233398437,286.13916015625,1.0,0.4233092665672302,1.0,1.0,0.0,1.0,-2.2247111797332764,2.224707126617432,3.985797775385436e-06,1.720584750175476,0.6680814623832703,0.6680814623832703,0.0,84.23017883300781,88.0,16742.380859375,-0.0,947.619873046875,1.0,283.1499938964844,285.5959777832031,289.6747436523437,290.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18388.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999742150306702,1.0,0.0,0.0,1.6308417320251465,1.6308485269546509,1.774667595100255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.780517578125,0.0,174.20126342773438,1895.4371337890625,0.0,928.6565551757812,0.4361497759819031,1.0,0.0,3.0,1.0,0.0
12128940,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.9990000128746032,0.5582239031791687,0.4131615757942199,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.7916211485862732,0.2266616523265838,0.2154423296451568,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.8176174759864807,0.2493407279253006,0.1752303689718246,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957702636719,0.7338411211967468,0.1793665140867233,0.1710334122180938,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.7562069296836853,0.1971830427646637,0.8921148777008057,285.19708251953125,285.2154846191406,293.7351989746094,286.7164001464844,293.73175048828125,297.4793701171875,286.200439453125,1.0,0.4253115057945251,1.0,1.0,0.0,1.0,-2.241102695465088,2.2410988807678223,4.044213255838258e-06,1.7331490516662598,0.6687963604927063,0.6687963604927063,0.0,83.97624206542969,91.0,17031.61328125,-0.0,963.02001953125,1.0,283.1499938964844,285.6495056152344,289.7288818359375,290.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18186.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602370023727417,1.0,0.0,0.0,1.623929500579834,1.6239362955093384,1.759655958721851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.58935546875,0.0,171.84400939941406,1895.4371337890625,0.0,942.0775756835938,0.4342787861824035,1.0,0.0,3.0,1.0,0.0
12129000,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.9990000128746032,0.5582239031791687,0.4131615757942199,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.7916211485862732,0.2266616523265838,0.2154423296451568,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.8176174759864807,0.2493407279253006,0.1752303689718246,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957702636719,0.7338411211967468,0.1793665140867233,0.1710334122180938,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.7562069296836853,0.1971830427646637,0.8921148777008057,285.19708251953125,285.2154846191406,293.7351989746094,286.7164001464844,293.73175048828125,297.4793701171875,286.200439453125,1.0,0.4253115057945251,1.0,1.0,0.0,1.0,-2.241102695465088,2.2410988807678223,4.044213255838258e-06,1.7331490516662598,0.6687963604927063,0.6687963604927063,0.0,83.97624206542969,91.0,17031.61328125,-0.0,963.02001953125,1.0,283.1499938964844,285.6495056152344,289.7288818359375,290.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18186.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602370023727417,1.0,0.0,0.0,1.623929500579834,1.6239362955093384,1.759655958721851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.58935546875,0.0,171.84400939941406,1895.4371337890625,0.0,942.0775756835938,0.4342787861824035,1.0,0.0,3.0,1.0,0.0
12129060,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.9990000128746032,0.5657029747962952,0.4132340848445892,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.7961174845695496,0.2305044382810592,0.2190650850534439,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8197449445724487,0.2514757812023163,0.1767141222953796,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7373625636100769,0.1822147965431213,0.1737305968999862,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7586118578910828,0.1991529911756515,0.9009830355644226,285.2561950683594,285.1305847167969,293.8764038085937,286.7753601074219,293.8728332519531,297.49334716796875,286.2593994140625,1.0,0.4284698367118835,1.0,1.0,0.0,1.0,-2.2612133026123047,2.26120924949646,4.11661767429905e-06,1.748632311820984,0.6714683175086975,0.6714683175086975,0.0,84.58539581298828,94.0,17375.015625,-0.0,985.7238159179688,1.0,283.1499938964844,285.6982727050781,289.7931823730469,290.9571838378906,293.1499938964844,293.1499938964844,283.1499938964844,17979.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605880618095398,1.0,0.0,0.0,1.625609040260315,1.6256157159805298,1.7632974902426213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.605712890625,0.0,171.5604248046875,1895.4371337890625,0.0,962.037109375,0.4341378211975097,1.0,0.0,3.0,1.0,0.0
12129120,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.9990000128746032,0.5657029747962952,0.4132340848445892,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.7961174845695496,0.2305044382810592,0.2190650850534439,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8197449445724487,0.2514757812023163,0.1767141222953796,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7373625636100769,0.1822147965431213,0.1737305968999862,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.7586118578910828,0.1991529911756515,0.9009830355644226,285.2561950683594,285.1305847167969,293.8764038085937,286.7753601074219,293.8728332519531,297.49334716796875,286.2593994140625,1.0,0.4284698367118835,1.0,1.0,0.0,1.0,-2.2612133026123047,2.26120924949646,4.11661767429905e-06,1.748632311820984,0.6714683175086975,0.6714683175086975,0.0,84.58539581298828,94.0,17375.015625,-0.0,985.7238159179688,1.0,283.1499938964844,285.6982727050781,289.7931823730469,290.9571838378906,293.1499938964844,293.1499938964844,283.1499938964844,17979.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605880618095398,1.0,0.0,0.0,1.625609040260315,1.6256157159805298,1.7632974902426213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.605712890625,0.0,171.5604248046875,1895.4371337890625,0.0,962.037109375,0.4341378211975097,1.0,0.0,3.0,1.0,0.0
12129180,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.9990000128746032,0.5724812746047974,0.4155893921852112,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.7990844249725342,0.2343517392873764,0.2227151095867157,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.8204637765884399,0.2536132335662842,0.1782190054655075,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.7395824193954468,0.185027539730072,0.1764179170131683,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.7596011161804199,0.2010656744241714,0.9097231030464172,285.3112487792969,285.0356750488281,294.0240173339844,286.8387756347656,294.02032470703125,297.5015563964844,286.31414794921875,1.0,0.4324696063995361,1.0,1.0,0.0,1.0,-2.28395938873291,2.2839550971984863,4.199640898150392e-06,1.7663198709487915,0.6761615872383118,0.6761615872383118,0.0,85.84693908691406,97.0,17768.046875,-0.0,1014.0604858398438,1.0,283.1499938964844,285.740478515625,289.8639221191406,291.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,17765.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610901415348053,1.0,0.0,0.0,1.636075139045715,1.6360819339752195,1.7860759271570714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.69580078125,0.0,173.39967346191406,1895.4371337890625,0.0,991.1805419921876,0.4357788264751434,1.0,0.0,3.0,1.0,0.0
12129240,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.9990000128746032,0.5724812746047974,0.4155893921852112,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.7990844249725342,0.2343517392873764,0.2227151095867157,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.8204637765884399,0.2536132335662842,0.1782190054655075,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.7395824193954468,0.185027539730072,0.1764179170131683,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.7596011161804199,0.2010656744241714,0.9097231030464172,285.3112487792969,285.0356750488281,294.0240173339844,286.8387756347656,294.02032470703125,297.5015563964844,286.31414794921875,1.0,0.4324696063995361,1.0,1.0,0.0,1.0,-2.28395938873291,2.2839550971984863,4.199640898150392e-06,1.7663198709487915,0.6761615872383118,0.6761615872383118,0.0,85.84693908691406,97.0,17768.046875,-0.0,1014.0604858398438,1.0,283.1499938964844,285.740478515625,289.8639221191406,291.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,17765.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610901415348053,1.0,0.0,0.0,1.636075139045715,1.6360819339752195,1.7860759271570714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.69580078125,0.0,173.39967346191406,1895.4371337890625,0.0,991.1805419921876,0.4357788264751434,1.0,0.0,3.0,1.0,0.0
12129300,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.9990000128746032,0.5756349563598633,0.4174473583698272,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.336181640625,0.8001066446304321,0.2362741827964782,0.2245463877916336,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8204036951065063,0.2546766996383667,0.1789739280939102,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.7402932643890381,0.1864169836044311,0.1777532249689102,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359069824219,0.7596611380577087,0.2019947916269302,0.9140099883079528,285.33673095703125,284.9840087890625,294.1000061035156,286.8719787597656,294.0962829589844,297.5038146972656,286.3394775390625,1.0,0.4347077310085296,1.0,1.0,0.0,1.0,-2.296050786972046,2.296046495437622,4.24413656219258e-06,1.7757251262664795,0.6792864799499512,0.6792864799499512,0.0,86.67202758789062,97.0,17981.927734375,-0.0,1029.9329833984375,1.0,283.1499938964844,285.7586669921875,289.9007263183594,291.0994567871094,293.1499938964844,293.1499938964844,283.1499938964844,17657.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613960325717926,1.0,0.0,0.0,1.6446292400360107,1.6446359157562256,1.804801286198199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.9677734375,0.0,175.1404571533203,1895.4371337890625,0.0,1009.2758178710938,0.4372810125350952,1.0,0.0,3.0,1.0,0.0
12129360,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609924316406,0.9990000128746032,0.578641951084137,0.4196881055831909,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601989746094,0.8008687496185303,0.2381940186023712,0.2263795435428619,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602905273437,0.8201082348823547,0.2557337284088135,0.1797278374433517,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.7407755851745605,0.1877930611371994,0.1790803372859954,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.759473443031311,0.2029031366109848,0.9182252883911132,285.3606872558594,284.95001220703125,294.17730712890625,286.90606689453125,294.1735534667969,297.5050048828125,286.3632507324219,1.0,0.4370720982551574,1.0,1.0,0.0,1.0,-2.308507204055786,2.3085029125213623,4.290143806429114e-06,1.785362958908081,0.6826460361480713,0.6826460361480713,0.0,87.605712890625,100.0,18206.34765625,-0.0,1046.7705078125,1.0,283.1499938964844,285.7747802734375,289.9381408691406,291.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,17553.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173444390296936,1.0,0.0,0.0,1.655307054519653,1.6553138494491575,1.8283130032159534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.901123046875,0.0,177.442138671875,1895.4371337890625,0.0,1029.5902099609375,0.4392290115356445,1.0,0.0,3.0,1.0,0.0
12129420,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.9990000128746032,0.5842751264572144,0.4250469803810119,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.8017992377281189,0.2420282214879989,0.2300483286380767,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.8189841508865356,0.2578297853469848,0.1812291741371154,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062805175781,0.7412092685699463,0.1905070096254348,0.1817067712545395,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.7585282325744629,0.2046600580215454,0.9264272451400756,285.4071960449219,284.95001220703125,294.3356018066406,286.9765930175781,294.3317565917969,297.5047607421875,286.4096984863281,1.0,0.4420878887176513,1.0,1.0,0.0,1.0,-2.334162473678589,2.334157943725586,4.386251021060161e-06,1.8055062294006348,0.6890539526939392,0.6890539526939392,0.0,89.74434661865234,103.0,18673.578125,-0.0,1082.8204345703125,1.0,283.1499938964844,285.8048095703125,290.0137939453125,291.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,17435.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248231530189514,1.0,0.0,0.0,1.678807020187378,1.678813934326172,1.8805937429533525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.71630859375,0.0,182.9736175537109,1895.4371337890625,0.0,1075.564208984375,0.4437937438488006,1.0,0.0,3.0,1.0,0.0
12129480,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.9990000128746032,0.5842751264572144,0.4250469803810119,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.8017992377281189,0.2420282214879989,0.2300483286380767,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.8189841508865356,0.2578297853469848,0.1812291741371154,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062805175781,0.7412092685699463,0.1905070096254348,0.1817067712545395,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.7585282325744629,0.2046600580215454,0.9264272451400756,285.4071960449219,284.95001220703125,294.3356018066406,286.9765930175781,294.3317565917969,297.5047607421875,286.4096984863281,1.0,0.4420878887176513,1.0,1.0,0.0,1.0,-2.334162473678589,2.334157943725586,4.386251021060161e-06,1.8055062294006348,0.6890539526939392,0.6890539526939392,0.0,89.74434661865234,103.0,18673.578125,-0.0,1082.8204345703125,1.0,283.1499938964844,285.8048095703125,290.0137939453125,291.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,17435.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248231530189514,1.0,0.0,0.0,1.678807020187378,1.678813934326172,1.8805937429533525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.71630859375,0.0,182.9736175537109,1895.4371337890625,0.0,1075.564208984375,0.4437937438488006,1.0,0.0,3.0,1.0,0.0
12129540,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525451660156,0.9990000128746032,0.5894738435745239,0.431321382522583,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.8021288514137268,0.2458624839782714,0.2337245345115661,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.451904296875,0.8173233866691589,0.259908378124237,0.182724192738533,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.451416015625,0.7410940527915955,0.1931744664907455,0.1842974573373794,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515380859375,0.7570036053657532,0.2063440233469009,0.9343380928039552,285.4522705078125,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.5018615722656,286.4546813964844,1.0,0.4473828077316284,1.0,1.0,0.0,1.0,-2.3605270385742188,2.360522508621216,4.486044872464845e-06,1.8261314630508425,0.6960554122924805,0.6960554122924805,0.0,92.1633758544922,106.0,19166.904296875,-0.0,1121.5035400390625,1.0,283.1499938964844,285.8323059082031,290.0901184082031,291.35968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17339.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329101324081421,1.0,0.0,0.0,1.7058197259902954,1.7058266401290894,1.9415995211602421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.17919921875,0.0,189.63644409179688,1895.4371337890625,0.0,1126.9083251953125,0.4491731226444244,1.0,0.0,3.0,1.0,0.0
12129600,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525451660156,0.9990000128746032,0.5894738435745239,0.431321382522583,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.8021288514137268,0.2458624839782714,0.2337245345115661,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.451904296875,0.8173233866691589,0.259908378124237,0.182724192738533,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.451416015625,0.7410940527915955,0.1931744664907455,0.1842974573373794,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515380859375,0.7570036053657532,0.2063440233469009,0.9343380928039552,285.4522705078125,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.5018615722656,286.4546813964844,1.0,0.4473828077316284,1.0,1.0,0.0,1.0,-2.3605270385742188,2.360522508621216,4.486044872464845e-06,1.8261314630508425,0.6960554122924805,0.6960554122924805,0.0,92.1633758544922,106.0,19166.904296875,-0.0,1121.5035400390625,1.0,283.1499938964844,285.8323059082031,290.0901184082031,291.35968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17339.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329101324081421,1.0,0.0,0.0,1.7058197259902954,1.7058266401290894,1.9415995211602421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.17919921875,0.0,189.63644409179688,1895.4371337890625,0.0,1126.9083251953125,0.4491731226444244,1.0,0.0,3.0,1.0,0.0
12129660,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9990000128746032,0.5943078994750977,0.4382128119468689,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952392578125,0.802074670791626,0.2497027367353439,0.2374120205640792,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8153200149536133,0.2619726657867431,0.1842141896486282,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.7406144142150879,0.1957999020814895,0.1868546456098556,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949645996094,0.7551074028015137,0.2079630494117736,0.941983699798584,285.49566650390625,284.95001220703125,294.66424560546875,287.1250915527344,294.66033935546875,297.4970703125,286.4979553222656,1.0,0.4528567194938659,1.0,1.0,0.0,1.0,-2.387282371520996,2.387277841567993,4.588633601088077e-06,1.847124457359314,0.7036242485046387,0.7036242485046387,0.0,94.7914581298828,109.0,19682.466796875,-0.0,1162.2650146484375,1.0,283.1499938964844,285.8571472167969,290.1672668457031,291.4678039550781,293.1499938964844,293.1499938964844,283.1499938964844,17256.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413643956184387,1.0,0.0,0.0,1.7359288930892944,1.735935926437378,2.0107461295992842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.14208984375,0.0,197.36349487304688,1895.4371337890625,0.0,1182.3360595703125,0.4552588760852813,1.0,0.0,3.0,1.0,0.0
