time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129720,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9990000128746032,0.5943078994750977,0.4382128119468689,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952392578125,0.802074670791626,0.2497027367353439,0.2374120205640792,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8153200149536133,0.2619726657867431,0.1842141896486282,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.7406144142150879,0.1957999020814895,0.1868546456098556,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949645996094,0.7551074028015137,0.2079630494117736,0.941983699798584,285.49566650390625,284.95001220703125,294.66424560546875,287.1250915527344,294.66033935546875,297.4970703125,286.4979553222656,1.0,0.4528567194938659,1.0,1.0,0.0,1.0,-2.387282371520996,2.387277841567993,4.588633601088077e-06,1.847124457359314,0.7036242485046387,0.7036242485046387,0.0,94.7914581298828,109.0,19682.466796875,-0.0,1162.2650146484375,1.0,283.1499938964844,285.8571472167969,290.1672668457031,291.4678039550781,293.1499938964844,293.1499938964844,283.1499938964844,17256.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413643956184387,1.0,0.0,0.0,1.7359288930892944,1.735935926437378,2.0107461295992842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.14208984375,0.0,197.36349487304688,1895.4371337890625,0.0,1182.3360595703125,0.4552588760852813,1.0,0.0,3.0,1.0,0.0
12129780,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376281738281,0.9990000128746032,0.5988286733627319,0.4455225169658661,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5369873046875,0.8017790913581848,0.2535522878170013,0.241112619638443,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370483398437,0.8130955696105957,0.2640224099159241,0.1856981366872787,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53662109375,0.7398927807807922,0.1983857005834579,0.1893792152404785,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367126464844,0.7529785633087158,0.2095231860876083,0.9493849277496338,285.5373840332031,284.95001220703125,294.83319091796875,287.20184326171875,294.8292541503906,297.4910888671875,286.53955078125,1.0,0.4584358930587768,1.0,1.0,0.0,1.0,-2.4142167568206787,2.4142119884490967,4.692951279139379e-06,1.8681626319885247,0.7117363810539246,0.7117363810539246,0.0,97.57079315185548,112.0,20217.3203125,-0.0,1204.686279296875,1.0,283.1499938964844,285.87945556640625,290.2453308105469,291.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,17182.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500662565231323,1.0,0.0,0.0,1.768790364265442,1.7687976360321045,2.087594594968323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.51806640625,0.0,206.1228790283203,1895.4371337890625,0.0,1241.1895751953125,0.461975634098053,1.0,0.0,3.0,1.0,0.0
12129840,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376281738281,0.9990000128746032,0.5988286733627319,0.4455225169658661,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5369873046875,0.8017790913581848,0.2535522878170013,0.241112619638443,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370483398437,0.8130955696105957,0.2640224099159241,0.1856981366872787,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53662109375,0.7398927807807922,0.1983857005834579,0.1893792152404785,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367126464844,0.7529785633087158,0.2095231860876083,0.9493849277496338,285.5373840332031,284.95001220703125,294.83319091796875,287.20184326171875,294.8292541503906,297.4910888671875,286.53955078125,1.0,0.4584358930587768,1.0,1.0,0.0,1.0,-2.4142167568206787,2.4142119884490967,4.692951279139379e-06,1.8681626319885247,0.7117363810539246,0.7117363810539246,0.0,97.57079315185548,112.0,20217.3203125,-0.0,1204.686279296875,1.0,283.1499938964844,285.87945556640625,290.2453308105469,291.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,17182.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500662565231323,1.0,0.0,0.0,1.768790364265442,1.7687976360321045,2.087594594968323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.51806640625,0.0,206.1228790283203,1895.4371337890625,0.0,1241.1895751953125,0.461975634098053,1.0,0.0,3.0,1.0,0.0
12129900,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578308105469,0.9990000128746032,0.6009811162948608,0.4492894113063812,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55718994140625,0.8015723824501038,0.2554814517498016,0.2429683059453964,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.8119258880615234,0.2650412917137146,0.1864372491836547,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5568542480469,0.7394682765007019,0.1996640413999557,0.1906291842460632,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.7518573999404907,0.2102824002504348,0.9529978036880492,285.5575866699219,284.95001220703125,294.91851806640625,287.2406005859375,294.9145812988281,297.4877624511719,286.5596923828125,1.0,0.4612484872341156,1.0,1.0,0.0,1.0,-2.427701473236084,2.427696704864502,4.7455314415856265e-06,1.8786401748657229,0.7159919142723083,0.7159919142723083,0.0,99.00450134277344,112.0,20491.22265625,-0.0,1226.4217529296875,1.0,283.1499938964844,285.8896789550781,290.2846374511719,291.6337585449219,293.1499938964844,293.1499938964844,283.1499938964844,17147.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544960737228394,1.0,0.0,0.0,1.7861875295639038,1.7861948013305664,2.12886192230144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.69677734375,0.0,210.8931884765625,1895.4371337890625,0.0,1271.830078125,0.4655570983886719,1.0,0.0,3.0,1.0,0.0
12129960,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776062011719,0.9990000128746032,0.60306715965271,0.4531072378158569,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.8013423085212708,0.2574138939380646,0.2448277622461319,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770263671875,0.810730516910553,0.2660557925701141,0.1871740370988845,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5766296386719,0.7390151619911194,0.2009329795837402,0.1918710470199585,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57672119140625,0.7507137656211853,0.2110286355018615,0.9565552473068236,285.5773620605469,284.95001220703125,295.0042724609375,287.2795104980469,295.0003356933594,297.4843139648437,286.57940673828125,1.0,0.464068591594696,1.0,1.0,0.0,1.0,-2.4411733150482178,2.441168546676636,4.798316695087124e-06,1.8890831470489504,0.7203750610351562,0.7203750610351562,0.0,100.46151733398438,115.0,20768.98046875,-0.0,1248.4566650390625,1.0,283.1499938964844,285.8993225097656,290.32403564453125,291.68994140625,293.1499938964844,293.1499938964844,283.1499938964844,17113.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589718461036682,1.0,0.0,0.0,1.804182291030884,1.8041895627975464,2.1719719711654761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.166015625,0.0,215.9229278564453,1895.4371337890625,0.0,1303.24169921875,0.4692778289318084,1.0,0.0,3.0,1.0,0.0
12130020,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158142089844,0.9990000128746032,0.6070541739463806,0.4608410000801086,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.615234375,0.8008475303649902,0.2612894177436828,0.2485581338405609,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152648925781,0.8082890510559082,0.2680692374706268,0.1886389851570129,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.7380532622337341,0.203443095088005,0.1943304389715194,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6149597167969,0.7483932971954346,0.2124842554330825,0.9635120034217834,285.6155700683594,284.95001220703125,295.1767883300781,287.3575439453125,295.1728515625,297.47705078125,286.6175537109375,1.0,0.4697135984897613,1.0,1.0,0.0,1.0,-2.4680190086364746,2.4680142402648926,4.904361503577093e-06,1.909872055053711,0.7295088768005371,0.7295088768005371,0.0,103.4320297241211,118.0,21334.814453125,-0.0,1293.3050537109375,1.0,283.1499938964844,285.9168395996094,290.40289306640625,291.8030700683594,293.1499938964844,293.1499938964844,283.1499938964844,17049.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680428981781006,1.0,0.0,0.0,1.8418406248092647,1.8418481349945068,2.2635886409716482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.85888671875,0.0,226.76266479492188,1895.4371337890625,0.0,1368.26171875,0.4771122932434082,1.0,0.0,3.0,1.0,0.0
12130080,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158142089844,0.9990000128746032,0.6070541739463806,0.4608410000801086,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.615234375,0.8008475303649902,0.2612894177436828,0.2485581338405609,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152648925781,0.8082890510559082,0.2680692374706268,0.1886389851570129,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148986816406,0.7380532622337341,0.203443095088005,0.1943304389715194,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6149597167969,0.7483932971954346,0.2124842554330825,0.9635120034217834,285.6155700683594,284.95001220703125,295.1767883300781,287.3575439453125,295.1728515625,297.47705078125,286.6175537109375,1.0,0.4697135984897613,1.0,1.0,0.0,1.0,-2.4680190086364746,2.4680142402648926,4.904361503577093e-06,1.909872055053711,0.7295088768005371,0.7295088768005371,0.0,103.4320297241211,118.0,21334.814453125,-0.0,1293.3050537109375,1.0,283.1499938964844,285.9168395996094,290.40289306640625,291.8030700683594,293.1499938964844,293.1499938964844,283.1499938964844,17049.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680428981781006,1.0,0.0,0.0,1.8418406248092647,1.8418481349945068,2.2635886409716482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.85888671875,0.0,226.76266479492188,1895.4371337890625,0.0,1368.26171875,0.4771122932434082,1.0,0.0,3.0,1.0,0.0
12130140,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,0.6108077168464661,0.4686427414417267,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.8003458380699158,0.2651802599430084,0.2523044347763061,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.8058037161827087,0.2700566053390503,0.1900882422924041,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513977050781,0.7370503544807434,0.2059157639741897,0.1967565268278122,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6514587402344,0.7460647821426392,0.2138925045728683,0.970263659954071,285.65203857421875,284.95001220703125,295.3500061035156,287.4353332519531,295.3460998535156,297.4695739746094,286.6539001464844,1.0,0.4753435254096985,1.0,1.0,0.0,1.0,-2.494661331176758,2.4946563243865967,5.010823770135176e-06,1.9305262565612795,0.7391170263290405,0.7391170263290405,0.0,106.4614486694336,121.0,21912.5078125,0.0,1339.03515625,1.0,283.1499938964844,285.9320678710937,290.4813232421875,291.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,16991.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772480010986328,1.0,0.0,0.0,1.881574869155884,1.8815826177597048,2.362307327530289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.365234375,0.0,238.66346740722656,1895.4371337890625,0.0,1436.0341796875,0.4854418933391571,1.0,0.0,3.0,1.0,0.0
12130200,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,0.6108077168464661,0.4686427414417267,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.8003458380699158,0.2651802599430084,0.2523044347763061,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.8058037161827087,0.2700566053390503,0.1900882422924041,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513977050781,0.7370503544807434,0.2059157639741897,0.1967565268278122,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6514587402344,0.7460647821426392,0.2138925045728683,0.970263659954071,285.65203857421875,284.95001220703125,295.3500061035156,287.4353332519531,295.3460998535156,297.4695739746094,286.6539001464844,1.0,0.4753435254096985,1.0,1.0,0.0,1.0,-2.494661331176758,2.4946563243865967,5.010823770135176e-06,1.9305262565612795,0.7391170263290405,0.7391170263290405,0.0,106.4614486694336,121.0,21912.5078125,0.0,1339.03515625,1.0,283.1499938964844,285.9320678710937,290.4813232421875,291.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,16991.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772480010986328,1.0,0.0,0.0,1.881574869155884,1.8815826177597048,2.362307327530289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.365234375,0.0,238.66346740722656,1895.4371337890625,0.0,1436.0341796875,0.4854418933391571,1.0,0.0,3.0,1.0,0.0
12130260,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.9990000128746032,0.614341676235199,0.476453572511673,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.7998718619346619,0.269087016582489,0.2560667395591736,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.8033267855644226,0.2720277309417724,0.1915243566036224,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.7360358238220215,0.2083509266376495,0.1991485804319381,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.7437597513198853,0.2152554839849472,0.9768173098564148,285.6867370605469,284.95001220703125,295.5232238769531,287.5123291015625,295.5193786621094,297.4619445800781,286.6884765625,1.0,0.4809383749961853,1.0,1.0,0.0,1.0,-2.5210399627685547,2.5210349559783936,5.117452019476332e-06,1.9510105848312376,0.7491755485534668,0.7491755485534668,0.0,109.53224182128906,124.0,22499.759765625,0.0,1385.4925537109375,1.0,283.1499938964844,285.94512939453125,290.5588073730469,292.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,16937.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865472197532654,1.0,0.0,0.0,1.923173904418945,1.923181772232056,2.467916715431784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.43603515625,0.0,251.63970947265625,1895.4371337890625,0.0,1506.2467041015625,0.4942246377468109,1.0,0.0,3.0,1.0,0.0
12130320,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.9990000128746032,0.614341676235199,0.476453572511673,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.7998718619346619,0.269087016582489,0.2560667395591736,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.8033267855644226,0.2720277309417724,0.1915243566036224,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.7360358238220215,0.2083509266376495,0.1991485804319381,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.7437597513198853,0.2152554839849472,0.9768173098564148,285.6867370605469,284.95001220703125,295.5232238769531,287.5123291015625,295.5193786621094,297.4619445800781,286.6884765625,1.0,0.4809383749961853,1.0,1.0,0.0,1.0,-2.5210399627685547,2.5210349559783936,5.117452019476332e-06,1.9510105848312376,0.7491755485534668,0.7491755485534668,0.0,109.53224182128906,124.0,22499.759765625,0.0,1385.4925537109375,1.0,283.1499938964844,285.94512939453125,290.5588073730469,292.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,16937.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865472197532654,1.0,0.0,0.0,1.923173904418945,1.923181772232056,2.467916715431784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.43603515625,0.0,251.63970947265625,1895.4371337890625,0.0,1506.2467041015625,0.4942246377468109,1.0,0.0,3.0,1.0,0.0
12130380,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71990966796875,0.9990000128746032,0.6176657676696777,0.4842306971549988,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.799448549747467,0.2730101644992828,0.2598450779914856,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.8009239435195923,0.2739923298358917,0.1929556280374527,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191467285156,0.7350289225578308,0.2107477486133575,0.201505646109581,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191772460937,0.7414981722831726,0.2165749073028564,0.9831788539886476,285.7196960449219,284.95001220703125,295.6957092285156,287.5879821777344,295.69195556640625,297.45428466796875,286.7213439941406,1.0,0.4864846765995025,1.0,1.0,0.0,1.0,-2.547119617462158,2.547114372253418,5.2240825425542425e-06,1.971307396888733,0.7596622705459595,0.7596622705459595,0.0,112.63111877441406,127.0,23094.345703125,0.0,1432.5631103515625,1.0,283.1499938964844,285.9561462402344,290.6347351074219,292.142578125,293.1499938964844,293.1499938964844,283.1499938964844,16889.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958999633789062,1.0,0.0,0.0,1.966427445411682,1.966435551643372,2.580175362254522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.830078125,0.0,265.70281982421875,1895.4371337890625,0.0,1578.5474853515625,0.5034179091453552,1.0,0.0,3.0,1.0,0.0
12130440,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71990966796875,0.9990000128746032,0.6176657676696777,0.4842306971549988,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.799448549747467,0.2730101644992828,0.2598450779914856,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.8009239435195923,0.2739923298358917,0.1929556280374527,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191467285156,0.7350289225578308,0.2107477486133575,0.201505646109581,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191772460937,0.7414981722831726,0.2165749073028564,0.9831788539886476,285.7196960449219,284.95001220703125,295.6957092285156,287.5879821777344,295.69195556640625,297.45428466796875,286.7213439941406,1.0,0.4864846765995025,1.0,1.0,0.0,1.0,-2.547119617462158,2.547114372253418,5.2240825425542425e-06,1.971307396888733,0.7596622705459595,0.7596622705459595,0.0,112.63111877441406,127.0,23094.345703125,0.0,1432.5631103515625,1.0,283.1499938964844,285.9561462402344,290.6347351074219,292.142578125,293.1499938964844,293.1499938964844,283.1499938964844,16889.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958999633789062,1.0,0.0,0.0,1.966427445411682,1.966435551643372,2.580175362254522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.830078125,0.0,265.70281982421875,1895.4371337890625,0.0,1578.5474853515625,0.5034179091453552,1.0,0.0,3.0,1.0,0.0
12130500,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.9990000128746032,0.619250476360321,0.4881002604961395,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.7992587685585022,0.2749779820442199,0.2617402374744415,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.7997540831565857,0.2749724984169006,0.1936700046062469,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.7345301508903503,0.2119307965040207,0.2026702314615249,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350158691406,0.7403858304023743,0.2172185033559799,0.9862884879112244,285.73553466796875,284.95001220703125,295.781494140625,287.6251220703125,295.7777404785156,297.4504699707031,286.73712158203125,1.0,0.4892365932464599,1.0,1.0,0.0,1.0,-2.560040235519409,2.560034990310669,5.277310719975503e-06,1.981356859207153,0.7650603652000427,0.7650603652000427,0.0,114.1877212524414,127.0,23393.6953125,0.0,1456.2998046875,1.0,283.1499938964844,285.9609375,290.67193603515625,292.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,16867.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005831003189087,1.0,0.0,0.0,1.9886094331741333,1.9886176586151123,2.638714420299948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.57177734375,0.0,273.1444396972656,1895.4371337890625,0.0,1615.3577880859375,0.5081549882888794,1.0,0.0,3.0,1.0,0.0
12130560,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75115966796875,0.9990000128746032,0.6207851767539978,0.4919544160366058,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507019042969,0.7990845441818237,0.2769498825073242,0.2636394202709198,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507019042969,0.7986061573028564,0.2759512364864349,0.1943835169076919,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504577636719,0.7340349555015564,0.2131028175354004,0.2038250118494033,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75048828125,0.7392867207527161,0.2178517878055572,0.9893523454666138,285.7509765625,284.95001220703125,295.8667907714844,287.6617126464844,295.86309814453125,297.4466552734375,286.75250244140625,1.0,0.4919735193252563,1.0,1.0,0.0,1.0,-2.5728795528411865,2.5728743076324463,5.330463409336517e-06,1.99133825302124,0.7705559134483337,0.7705559134483337,0.0,115.74801635742188,130.0,23694.01953125,0.0,1480.1602783203125,1.0,283.1499938964844,285.9652709960937,290.7085266113281,292.2533569335937,293.1499938964844,293.1499938964844,283.1499938964844,16846.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052655816078186,1.0,0.0,0.0,2.011113405227661,2.0111217498779297,2.698773755582806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.3037109375,0.0,280.8553161621094,1895.4371337890625,0.0,1652.553466796875,0.5129754543304443,1.0,0.0,3.0,1.0,0.0
12130620,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78082275390625,0.9990000128746032,0.6237031817436218,0.499611347913742,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.7987843155860901,0.2809062302112579,0.2674496173858642,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.7963764667510986,0.2779023349285126,0.1958069950342178,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801513671875,0.733053982257843,0.2154127359390258,0.2061022669076919,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801513671875,0.7371280789375305,0.2190873175859451,0.9953423142433168,285.7806396484375,284.95001220703125,296.0357360839844,287.7330322265625,296.0321350097656,297.4391174316406,286.7820739746094,1.0,0.497399240732193,1.0,1.0,0.0,1.0,-2.598302364349365,2.598296880722046,5.436461833596695e-06,2.011082887649536,0.7818331718444824,0.7818331718444824,0.0,118.87683868408205,133.0,24296.4375,0.0,1528.214599609375,1.0,283.1499938964844,285.97265625,290.7797546386719,292.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,16810.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146093845367432,1.0,0.0,0.0,2.05698561668396,2.056994199752808,2.823292390985444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.60986328125,0.0,297.0836486816406,1895.4371337890625,0.0,1727.8997802734375,0.5228447318077087,1.0,0.0,3.0,1.0,0.0
12130680,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78082275390625,0.9990000128746032,0.6237031817436218,0.499611347913742,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.7987843155860901,0.2809062302112579,0.2674496173858642,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.7963764667510986,0.2779023349285126,0.1958069950342178,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801513671875,0.733053982257843,0.2154127359390258,0.2061022669076919,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801513671875,0.7371280789375305,0.2190873175859451,0.9953423142433168,285.7806396484375,284.95001220703125,296.0357360839844,287.7330322265625,296.0321350097656,297.4391174316406,286.7820739746094,1.0,0.497399240732193,1.0,1.0,0.0,1.0,-2.598302364349365,2.598296880722046,5.436461833596695e-06,2.011082887649536,0.7818331718444824,0.7818331718444824,0.0,118.87683868408205,133.0,24296.4375,0.0,1528.214599609375,1.0,283.1499938964844,285.97265625,290.7797546386719,292.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,16810.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146093845367432,1.0,0.0,0.0,2.05698561668396,2.056994199752808,2.823292390985444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.60986328125,0.0,297.0836486816406,1895.4371337890625,0.0,1727.8997802734375,0.5228447318077087,1.0,0.0,3.0,1.0,0.0
12130740,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.9990000128746032,0.6264211535453796,0.5071887373924255,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.7985518574714661,0.2848793268203735,0.2712756097316742,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.7942314147949219,0.2798369228839874,0.1972209364175796,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.7321006059646606,0.2176922708749771,0.2083469480276107,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.7350245118141174,0.2202833443880081,1.001154899597168,285.8087463378906,284.95001220703125,296.20184326171875,287.80133056640625,296.1983337402344,297.4316711425781,286.81011962890625,1.0,0.5027589201927185,1.0,1.0,0.0,1.0,-2.623385667800904,2.623380184173584,5.542015060200356e-06,2.030537843704224,0.7934739589691162,0.7934739589691162,0.0,122.01219940185548,136.0,24899.330078125,0.0,1576.677734375,1.0,283.1499938964844,285.9784851074219,290.8478088378906,292.4674072265625,293.1499938964844,293.1499938964844,283.1499938964844,16780.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723904550075531,1.0,0.0,0.0,2.103801727294922,2.1038105487823486,2.953268563032907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.5029296875,0.0,314.3659973144531,1895.4371337890625,0.0,1804.2659912109373,0.5329729318618774,1.0,0.0,3.0,1.0,0.0
12130800,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.9990000128746032,0.6264211535453796,0.5071887373924255,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.7985518574714661,0.2848793268203735,0.2712756097316742,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.7942314147949219,0.2798369228839874,0.1972209364175796,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.7321006059646606,0.2176922708749771,0.2083469480276107,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.7350245118141174,0.2202833443880081,1.001154899597168,285.8087463378906,284.95001220703125,296.20184326171875,287.80133056640625,296.1983337402344,297.4316711425781,286.81011962890625,1.0,0.5027589201927185,1.0,1.0,0.0,1.0,-2.623385667800904,2.623380184173584,5.542015060200356e-06,2.030537843704224,0.7934739589691162,0.7934739589691162,0.0,122.01219940185548,136.0,24899.330078125,0.0,1576.677734375,1.0,283.1499938964844,285.9784851074219,290.8478088378906,292.4674072265625,293.1499938964844,293.1499938964844,283.1499938964844,16780.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723904550075531,1.0,0.0,0.0,2.103801727294922,2.1038105487823486,2.953268563032907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.5029296875,0.0,314.3659973144531,1895.4371337890625,0.0,1804.2659912109373,0.5329729318618774,1.0,0.0,3.0,1.0,0.0
12130860,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.9990000128746032,0.6289393901824951,0.5146769285202026,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.798389196395874,0.2888692021369934,0.2751173377037048,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.7921680212020874,0.2817527055740356,0.1986217945814132,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.7311882376670837,0.2199490070343017,0.210569217801094,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.7329763770103455,0.2214409708976745,1.006795883178711,285.8353576660156,284.95001220703125,296.3644104003906,287.8661499023437,296.3609924316406,297.42437744140625,286.8366394042969,1.0,0.5080510973930359,1.0,1.0,0.0,1.0,-2.648132562637329,2.6481268405914307,5.647111720463727e-06,2.0497145652771,0.8054596781730652,0.8054596781730652,0.0,125.15020751953124,124.0,25500.392578125,0.0,1625.51416015625,1.0,283.1499938964844,285.9829406738281,290.9122619628906,292.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,16756.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331270575523376,1.0,0.0,0.0,2.1513125896453857,2.151321649551392,3.088164248765679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7265625,0.0,332.66607666015625,1895.4371337890625,0.0,1881.343505859375,0.5433048009872437,1.0,0.0,3.0,1.0,0.0
12130920,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.9990000128746032,0.6289393901824951,0.5146769285202026,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.798389196395874,0.2888692021369934,0.2751173377037048,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.7921680212020874,0.2817527055740356,0.1986217945814132,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.7311882376670837,0.2199490070343017,0.210569217801094,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.7329763770103455,0.2214409708976745,1.006795883178711,285.8353576660156,284.95001220703125,296.3644104003906,287.8661499023437,296.3609924316406,297.42437744140625,286.8366394042969,1.0,0.5080510973930359,1.0,1.0,0.0,1.0,-2.648132562637329,2.6481268405914307,5.647111720463727e-06,2.0497145652771,0.8054596781730652,0.8054596781730652,0.0,125.15020751953124,124.0,25500.392578125,0.0,1625.51416015625,1.0,283.1499938964844,285.9829406738281,290.9122619628906,292.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,16756.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331270575523376,1.0,0.0,0.0,2.1513125896453857,2.151321649551392,3.088164248765679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7265625,0.0,332.66607666015625,1895.4371337890625,0.0,1881.343505859375,0.5433048009872437,1.0,0.0,3.0,1.0,0.0
12130980,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.9990000128746032,0.6324540972709656,0.5098869800567627,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492126464844,0.804609477519989,0.2928304374217987,0.2788015604019165,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492126464844,0.7964426875114441,0.2836053669452667,0.1998826116323471,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.7354758381843567,0.2221427112817764,0.2125995457172393,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.7361507415771484,0.2225290238857269,1.0114740133285522,285.8492431640625,284.95001220703125,296.5226745605469,287.9268798828125,296.5194091796875,297.42205810546875,286.8494873046875,1.0,0.5078689455986023,1.0,1.0,0.0,1.0,-2.656402587890625,2.6563968658447266,5.683028575731441e-06,2.056400775909424,0.8175671696662903,0.8175671696662903,0.0,124.00056457519533,127.0,25987.244140625,0.0,1632.050537109375,1.0,283.1499938964844,285.97625732421875,290.9713134765625,292.6628723144531,293.1499938964844,293.1499938964844,283.1499938964844,16747.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420775294303894,1.0,0.0,0.0,2.199066400527954,2.199075698852539,3.226785167953494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.806640625,0.0,351.8800048828125,1895.4371337890625,0.0,1957.312255859375,0.553747832775116,1.0,0.0,3.0,1.0,0.0
12131040,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.9990000128746032,0.6324540972709656,0.5098869800567627,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492126464844,0.804609477519989,0.2928304374217987,0.2788015604019165,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492126464844,0.7964426875114441,0.2836053669452667,0.1998826116323471,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.7354758381843567,0.2221427112817764,0.2125995457172393,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.7361507415771484,0.2225290238857269,1.0114740133285522,285.8492431640625,284.95001220703125,296.5226745605469,287.9268798828125,296.5194091796875,297.42205810546875,286.8494873046875,1.0,0.5078689455986023,1.0,1.0,0.0,1.0,-2.656402587890625,2.6563968658447266,5.683028575731441e-06,2.056400775909424,0.8175671696662903,0.8175671696662903,0.0,124.00056457519533,127.0,25987.244140625,0.0,1632.050537109375,1.0,283.1499938964844,285.97625732421875,290.9713134765625,292.6628723144531,293.1499938964844,293.1499938964844,283.1499938964844,16747.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420775294303894,1.0,0.0,0.0,2.199066400527954,2.199075698852539,3.226785167953494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.806640625,0.0,351.8800048828125,1895.4371337890625,0.0,1957.312255859375,0.553747832775116,1.0,0.0,3.0,1.0,0.0
12131100,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.9990000128746032,0.6349514722824097,0.5083174109458923,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.8072597980499268,0.2948113679885864,0.2806442677974701,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.7981349229812622,0.2845170199871063,0.2005036324262619,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7372556924819946,0.2232296764850616,0.2136054188013076,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7373796701431274,0.2230750322341919,1.0138012170791626,285.85333251953125,284.95001220703125,296.6000061035156,287.95556640625,296.5967712402344,297.424560546875,286.8539733886719,1.0,0.5085470676422119,1.0,1.0,0.0,1.0,-2.661471605300904,2.661465883255005,5.704484465240967e-06,2.0602023601531982,0.8236275911331177,0.8236275911331177,0.0,123.70075225830078,127.0,26226.888671875,0.0,1637.9232177734375,1.0,283.1499938964844,285.9710998535156,290.9975891113281,292.7042541503906,293.1499938964844,293.1499938964844,283.1499938964844,16748.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461620569229126,1.0,0.0,0.0,2.222792625427246,2.22280216217041,3.29678982780024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.01171875,0.0,361.7445373535156,1895.4371337890625,0.0,1992.3408203125,0.5589608550071716,1.0,0.0,3.0,1.0,0.0
12131160,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.860107421875,0.9990000128746032,0.6374264359474182,0.5078881978988647,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85992431640625,0.8092724680900574,0.2967998385429382,0.2825079262256622,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598937988281,0.7992247939109802,0.2854260206222534,0.2011328935623169,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.7385403513908386,0.2243147790431976,0.2146246135234832,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.7381225228309631,0.2236277908086776,1.0162353515625,285.8600158691406,284.95001220703125,296.6759948730469,287.9830627441406,296.6728210449219,297.4269104003906,286.8607177734375,1.0,0.5095065832138062,1.0,1.0,0.0,1.0,-2.668099403381348,2.668093681335449,5.7328984439664055e-06,2.065316915512085,0.8297615051269531,0.8297615051269531,0.0,123.80597686767578,130.0,26478.279296875,0.0,1647.8836669921875,1.0,283.1499938964844,285.9679870605469,291.0227966308594,292.7447814941406,293.1499938964844,293.1499938964844,283.1499938964844,16750.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500120401382446,1.0,0.0,0.0,2.246439218521118,2.2464489936828613,3.367307215285109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.9248046875,0.0,371.7708740234375,1895.4371337890625,0.0,2025.55517578125,0.5641666054725647,1.0,0.0,3.0,1.0,0.0
12131220,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.9990000128746032,0.6420891284942627,0.5088424682617188,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.8122928142547607,0.3008001744747162,0.2862775325775146,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8004361391067505,0.2872392237186432,0.2024028301239013,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.7403013706207275,0.2264780551195144,0.2166777402162552,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.7388205528259277,0.2247366160154342,1.0212441682815552,285.8752746582031,284.95001220703125,296.8236083984375,288.0341491699219,296.8205871582031,297.4300231933594,286.8760986328125,1.0,0.5121476650238037,1.0,1.0,0.0,1.0,-2.6837856769561768,2.6837799549102783,5.800460257887608e-06,2.07743763923645,0.8421992659568787,0.8421992659568787,0.0,124.65167999267578,133.0,26992.05078125,0.0,1674.3570556640625,1.0,283.1499938964844,285.96356201171875,291.0716857910156,292.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,16756.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574677467346191,1.0,0.0,0.0,2.2934012413024902,2.2934112548828125,3.509566397497111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.1865234375,0.0,392.2811584472656,1895.4371337890625,0.0,2090.399169921875,0.5745375752449036,1.0,0.0,3.0,1.0,0.0
12131280,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.9990000128746032,0.6420891284942627,0.5088424682617188,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.8122928142547607,0.3008001744747162,0.2862775325775146,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8004361391067505,0.2872392237186432,0.2024028301239013,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.7403013706207275,0.2264780551195144,0.2166777402162552,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.7388205528259277,0.2247366160154342,1.0212441682815552,285.8752746582031,284.95001220703125,296.8236083984375,288.0341491699219,296.8205871582031,297.4300231933594,286.8760986328125,1.0,0.5121476650238037,1.0,1.0,0.0,1.0,-2.6837856769561768,2.6837799549102783,5.800460257887608e-06,2.07743763923645,0.8421992659568787,0.8421992659568787,0.0,124.65167999267578,133.0,26992.05078125,0.0,1674.3570556640625,1.0,283.1499938964844,285.96356201171875,291.0716857910156,292.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,16756.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574677467346191,1.0,0.0,0.0,2.2934012413024902,2.2934112548828125,3.509566397497111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.1865234375,0.0,392.2811584472656,1895.4371337890625,0.0,2090.399169921875,0.5745375752449036,1.0,0.0,3.0,1.0,0.0
12131340,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.9990000128746032,0.6462678909301758,0.5116519927978516,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8143236637115479,0.304830253124237,0.2900975048542022,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.8006582856178284,0.2890471518039703,0.2036851644515991,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.7412229776382446,0.2286305427551269,0.2187431454658508,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.7386938333511353,0.2258307933807373,1.02631676197052,285.8922119140625,284.95001220703125,296.9648132324219,288.07965087890625,296.9619445800781,297.4306335449219,286.89306640625,1.0,0.5155121088027954,1.0,1.0,0.0,1.0,-2.701869249343872,2.7018635272979736,5.87886188441189e-06,2.091421365737915,0.8548746109008789,0.8548746109008789,0.0,126.14957427978516,136.0,27513.337890625,0.0,1707.623779296875,1.0,283.1499938964844,285.9608459472656,291.11737060546875,292.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,16767.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76498943567276,1.0,0.0,0.0,2.339806079864502,2.339816331863404,3.653028670669301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.3466796875,0.0,413.3443603515625,1895.4371337890625,0.0,2156.475830078125,0.5848252773284912,1.0,0.0,3.0,1.0,0.0
12131400,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.9990000128746032,0.6462678909301758,0.5116519927978516,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8143236637115479,0.304830253124237,0.2900975048542022,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.8006582856178284,0.2890471518039703,0.2036851644515991,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.7412229776382446,0.2286305427551269,0.2187431454658508,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.7386938333511353,0.2258307933807373,1.02631676197052,285.8922119140625,284.95001220703125,296.9648132324219,288.07965087890625,296.9619445800781,297.4306335449219,286.89306640625,1.0,0.5155121088027954,1.0,1.0,0.0,1.0,-2.701869249343872,2.7018635272979736,5.87886188441189e-06,2.091421365737915,0.8548746109008789,0.8548746109008789,0.0,126.14957427978516,136.0,27513.337890625,0.0,1707.623779296875,1.0,283.1499938964844,285.9608459472656,291.11737060546875,292.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,16767.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76498943567276,1.0,0.0,0.0,2.339806079864502,2.339816331863404,3.653028670669301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.3466796875,0.0,413.3443603515625,1895.4371337890625,0.0,2156.475830078125,0.5848252773284912,1.0,0.0,3.0,1.0,0.0
12131460,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.9990000128746032,0.649972677230835,0.5157813429832458,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.815671443939209,0.3088839948177337,0.2939569354057312,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.8001838326454163,0.2908471822738647,0.2049743384122848,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.7415415644645691,0.2307682633399963,0.220811516046524,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.7379702925682068,0.2268945723772049,1.031343936920166,285.9098205566406,284.95001220703125,297.0989074707031,288.1190490722656,297.0962219238281,297.4289855957031,286.91070556640625,1.0,0.5193730592727661,1.0,1.0,0.0,1.0,-2.7215447425842285,2.721538782119751,5.9647741181834135e-06,2.10664176940918,0.8677908778190613,0.8677908778190613,0.0,128.11753845214844,139.0,28034.65625,0.0,1745.83935546875,1.0,283.1499938964844,285.9591369628906,291.1578369140625,292.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,16782.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727433443069458,1.0,0.0,0.0,2.3855085372924805,2.385519027709961,3.797128727001109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.4453125,0.0,434.8808898925781,1895.4371337890625,0.0,2225.23828125,0.5949934124946594,1.0,0.0,3.0,1.0,0.0
12131520,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.9990000128746032,0.649972677230835,0.5157813429832458,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.815671443939209,0.3088839948177337,0.2939569354057312,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.8001838326454163,0.2908471822738647,0.2049743384122848,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.7415415644645691,0.2307682633399963,0.220811516046524,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.7379702925682068,0.2268945723772049,1.031343936920166,285.9098205566406,284.95001220703125,297.0989074707031,288.1190490722656,297.0962219238281,297.4289855957031,286.91070556640625,1.0,0.5193730592727661,1.0,1.0,0.0,1.0,-2.7215447425842285,2.721538782119751,5.9647741181834135e-06,2.10664176940918,0.8677908778190613,0.8677908778190613,0.0,128.11753845214844,139.0,28034.65625,0.0,1745.83935546875,1.0,283.1499938964844,285.9591369628906,291.1578369140625,292.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,16782.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727433443069458,1.0,0.0,0.0,2.3855085372924805,2.385519027709961,3.797128727001109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.4453125,0.0,434.8808898925781,1895.4371337890625,0.0,2225.23828125,0.5949934124946594,1.0,0.0,3.0,1.0,0.0
