time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131580,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.9990000128746032,0.6532518267631531,0.5208376049995422,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273681640625,0.8165491819381714,0.3129545748233795,0.2978450655937195,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273376464844,0.7992292046546936,0.2926352322101593,0.2062644064426422,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.741435706615448,0.2328870296478271,0.2228744775056839,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.7368262410163879,0.2279195636510849,1.0362604856491089,285.927490234375,284.95001220703125,297.2251892089844,288.15185546875,297.22271728515625,297.42559814453125,286.9283447265625,1.0,0.5235664248466492,1.0,1.0,0.0,1.0,-2.7422308921813965,2.74222469329834,6.055779977032216e-06,2.122647523880005,0.8809426426887512,0.8809426426887512,0.0,130.42381286621094,142.0,28549.8046875,0.0,1787.6619873046875,1.0,283.1499938964844,285.9579162597656,291.1915283203125,293.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,16802.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806833386421204,1.0,0.0,0.0,2.4303524494171143,2.430363178253174,3.941230772852578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.7275390625,0.0,456.7955932617188,1895.4371337890625,0.0,2296.278076171875,0.6050034165382385,1.0,0.0,3.0,1.0,0.0
12131640,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.9990000128746032,0.6532518267631531,0.5208376049995422,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273681640625,0.8165491819381714,0.3129545748233795,0.2978450655937195,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273376464844,0.7992292046546936,0.2926352322101593,0.2062644064426422,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.741435706615448,0.2328870296478271,0.2228744775056839,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.7368262410163879,0.2279195636510849,1.0362604856491089,285.927490234375,284.95001220703125,297.2251892089844,288.15185546875,297.22271728515625,297.42559814453125,286.9283447265625,1.0,0.5235664248466492,1.0,1.0,0.0,1.0,-2.7422308921813965,2.74222469329834,6.055779977032216e-06,2.122647523880005,0.8809426426887512,0.8809426426887512,0.0,130.42381286621094,142.0,28549.8046875,0.0,1787.6619873046875,1.0,283.1499938964844,285.9579162597656,291.1915283203125,293.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,16802.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806833386421204,1.0,0.0,0.0,2.4303524494171143,2.430363178253174,3.941230772852578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.7275390625,0.0,456.7955932617188,1895.4371337890625,0.0,2296.278076171875,0.6050034165382385,1.0,0.0,3.0,1.0,0.0
12131700,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.936279296875,0.9990000128746032,0.6547446250915527,0.5236245393753052,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.81685870885849,0.3149943053722381,0.2997970581054687,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.7986207008361816,0.2935234606266022,0.2069081515073776,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.7412644624710083,0.2339381128549575,0.2239017635583877,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.7361372709274292,0.2284159958362579,1.0386643409729004,285.9361572265625,284.95001220703125,297.2851867675781,288.1656188964844,297.28277587890625,297.4233703613281,286.93701171875,1.0,0.5257509350776672,1.0,1.0,0.0,1.0,-2.7528228759765625,2.752816915512085,6.102647603256628e-06,2.1308443546295166,0.8876045346260071,0.8876045346260071,0.0,131.67430114746094,142.0,28803.455078125,0.0,1809.623291015625,1.0,283.1499938964844,285.9573974609375,291.2055358886719,293.0730895996094,293.1499938964844,293.1499938964844,283.1499938964844,16814.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846892476081848,1.0,0.0,0.0,2.4524013996124268,2.452412366867065,4.013067211872112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.5166015625,0.0,467.8605651855469,1895.4371337890625,0.0,2332.342529296875,0.6099366545677185,1.0,0.0,3.0,1.0,0.0
12131760,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447631835937,0.9990000128746032,0.6561459898948669,0.526543140411377,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8171030282974243,0.317035973072052,0.3017529547214508,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7979470491409302,0.2944071590900421,0.2075502276420593,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.7410331964492798,0.2349831014871597,0.2249252945184707,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.7353891730308533,0.2289012819528579,1.041027545928955,285.9446716308594,284.95001220703125,297.34295654296875,288.17755126953125,297.34063720703125,297.4208984375,286.94549560546875,1.0,0.5279774069786072,1.0,1.0,0.0,1.0,-2.7635226249694824,2.763516426086426,6.150175522634527e-06,2.139124870300293,0.8943213820457458,0.8943213820457458,0.0,132.9759979248047,145.0,29053.66796875,0.0,1832.1431884765625,1.0,283.1499938964844,285.95684814453125,291.2176208496094,293.1012878417969,293.1499938964844,293.1499938964844,283.1499938964844,16827.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887007594108582,1.0,0.0,0.0,2.474172830581665,2.474183797836304,4.084636202605907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.6650390625,0.0,478.9767761230469,1895.4371337890625,0.0,2368.599609375,0.6148149371147156,1.0,0.0,3.0,1.0,0.0
12131820,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.9990000128746032,0.6578975319862366,0.5306475162506104,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.8173496723175049,0.3197916150093078,0.3043954074382782,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.7969568371772766,0.2955909073352813,0.2084125578403473,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.7406445741653442,0.2363820374011993,0.2262984812259674,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.7343049049377441,0.22953762114048,1.0441454648971558,285.9557800292969,284.95001220703125,297.41717529296875,288.1906433105469,297.4150085449219,297.41717529296875,286.9565734863281,1.0,0.5310299396514893,1.0,1.0,0.0,1.0,-2.778064489364624,2.7780582904815674,6.215068424353376e-06,2.1503796577453613,0.9034642577171326,0.9034642577171326,0.0,134.79904174804688,145.0,29384.744140625,0.0,1863.2574462890625,1.0,283.1499938964844,285.9560852050781,291.2306823730469,293.1357421875,293.1499938964844,293.1499938964844,283.1499938964844,16846.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941001057624817,1.0,0.0,0.0,2.5030574798583984,2.503068685531616,4.180564872058312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.69677734375,0.0,494.0205993652344,1895.4371337890625,0.0,2417.611328125,0.6212977766990662,1.0,0.0,3.0,1.0,0.0
12131880,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610595703125,0.9990000128746032,0.6586874127388,0.5326868295669556,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608764648437,0.8174408078193665,0.3211228847503662,0.3056730031967163,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.7964515089988708,0.2961589395999908,0.2088271975517273,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607238769531,0.7404307723045349,0.2370530813932418,0.2269583046436309,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607238769531,0.7337556481361389,0.2298372536897659,1.0456212759017944,285.9609680175781,284.95001220703125,297.4514465332031,288.1957092285156,297.4493713378906,297.4152526855469,286.96173095703125,1.0,0.5325196981430054,1.0,1.0,0.0,1.0,-2.7851157188415527,2.785109519958496,6.246657449082704e-06,2.155837297439575,0.907913327217102,0.907913327217102,0.0,135.70318603515625,148.0,29541.66796875,0.0,1878.545654296875,1.0,283.1499938964844,285.9556579589844,291.23565673828125,293.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,16856.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966963052749634,1.0,0.0,0.0,2.5167951583862305,2.516806364059448,4.226579903843232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.85205078125,0.0,501.2949523925781,1895.4371337890625,0.0,2441.25927734375,0.6273852586746216,1.0,0.0,3.0,1.0,0.0
12131940,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.9990000128746032,0.6598252058029175,0.5360180139541626,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.955322265625,0.8175439834594727,0.3232274949550628,0.3077073693275451,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.955322265625,0.7956026792526245,0.2970383763313293,0.2094812840223312,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.7400506734848022,0.2381026595830917,0.2280022203922271,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.7328410148620605,0.230290025472641,1.047914981842041,285.95526123046875,284.95001220703125,297.5039978027344,288.2019958496094,297.50201416015625,297.4117431640625,286.95513916015625,1.0,0.5349108576774597,1.0,1.0,0.0,1.0,-2.7963616847991943,2.7963554859161377,6.297209438343998e-06,2.164544105529785,0.9148293733596802,0.9148293733596802,0.0,137.17678833007812,148.0,29842.193359375,0.0,1903.223388671875,1.0,283.1499938964844,285.9373779296875,291.2433776855469,293.1778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17180.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010584712028503,1.0,0.0,0.0,2.5609447956085205,2.5609564781188965,4.37616620274639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.1572265625,0.0,526.7125244140625,1895.4371337890625,0.0,2481.1064453125,0.635201632976532,1.0,0.0,3.0,1.0,0.0
12132000,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.9990000128746032,0.6607370376586914,0.5392065644264221,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.8175634741783142,0.3251449465751648,0.3095611929893493,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.7947396636009216,0.2978183031082153,0.2100622206926345,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.7396305203437805,0.2390448451042175,0.2289412468671798,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.7319279313087463,0.2306759506464004,1.0498942136764526,285.9542541503906,284.95001220703125,297.54998779296875,288.2057800292969,297.5481262207031,297.40802001953125,286.954345703125,1.0,0.5371230840682983,1.0,1.0,0.0,1.0,-2.8066277503967285,2.8066213130950928,6.343536824715557e-06,2.172493457794189,0.9212453961372375,0.9212453961372375,0.0,138.57647705078125,136.0,30082.458984375,0.0,1926.167724609375,1.0,283.1499938964844,285.92724609375,291.24786376953125,293.1979675292969,293.1499938964844,293.1499938964844,283.1499938964844,17337.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051397800445557,1.0,0.0,0.0,2.5905632972717285,2.590575218200684,4.477976176531229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.744140625,0.0,543.9082641601562,1895.4371337890625,0.0,2518.509521484375,0.6450417041778564,1.0,0.0,3.0,1.0,0.0
12132060,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.9990000128746032,0.6630039215087891,0.5362884998321533,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8219401836395264,0.328945904970169,0.313168466091156,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.7975322604179382,0.2992312312126159,0.211071491241455,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.7426045536994934,0.2408217042684555,0.2306421846151352,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.733767569065094,0.2312848567962646,1.0527459383010864,285.9122619628906,284.95001220703125,297.6420593261719,288.2116394042969,297.56060791015625,297.4013061523437,286.90985107421875,1.0,0.5362727046012878,0.7414778470993042,0.7414778470993042,0.4000000059604645,1.0,-2.814151763916016,1.853657603263855,0.9604942202568054,1.2216691970825195,0.9338330030441284,0.9338330030441284,0.0,137.38319396972656,139.0,30375.62109375,0.0,1927.96240234375,1.0,283.1499938964844,285.8664855957031,291.2508544921875,293.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.03125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132303953170776,1.0,0.0,0.0,2.678022146224976,2.678034782409668,4.78543768167583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.76806640625,0.0,598.2435913085938,1895.4371337890625,0.0,2592.972900390625,0.6660498976707458,1.0,0.0,3.0,1.0,0.0
12132120,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.9990000128746032,0.6630039215087891,0.5362884998321533,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8219401836395264,0.328945904970169,0.313168466091156,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.7975322604179382,0.2992312312126159,0.211071491241455,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.7426045536994934,0.2408217042684555,0.2306421846151352,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.733767569065094,0.2312848567962646,1.0527459383010864,285.9122619628906,284.95001220703125,297.6420593261719,288.2116394042969,297.56060791015625,297.4013061523437,286.90985107421875,1.0,0.5362727046012878,0.7414778470993042,0.7414778470993042,0.4000000059604645,1.0,-2.814151763916016,1.853657603263855,0.9604942202568054,1.2216691970825195,0.9338330030441284,0.9338330030441284,0.0,137.38319396972656,139.0,30375.62109375,0.0,1927.96240234375,1.0,283.1499938964844,285.8664855957031,291.2508544921875,293.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.03125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132303953170776,1.0,0.0,0.0,2.678022146224976,2.678034782409668,4.78543768167583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.76806640625,0.0,598.2435913085938,1895.4371337890625,0.0,2592.972900390625,0.6660498976707458,1.0,0.0,3.0,1.0,0.0
12132180,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84521484375,0.9990000128746032,0.6657869815826416,0.5351434350013733,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.8252578973770142,0.3325226902961731,0.316568523645401,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459167480469,0.7992024421691895,0.3003926873207092,0.211909145116806,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.744645893573761,0.2424096167087555,0.2321657389402389,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463439941406,0.7346983551979065,0.2317278385162353,1.0548193454742432,285.84552001953125,284.95001220703125,297.73162841796875,288.21734619140625,297.5216979980469,297.3964233398437,286.84326171875,1.0,0.5372688174247742,0.4829557240009308,0.4829557240009308,0.800000011920929,1.0,-2.822169542312622,1.0492910146713257,1.7728785276412964,0.4165800213813782,0.9452922344207764,0.9452922344207764,0.0,137.0885772705078,142.0,30544.41796875,0.0,1938.443359375,1.0,283.1499938964844,285.7877502441406,291.2436218261719,293.23394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18925.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185771703720093,1.0,0.0,0.0,2.772954225540161,2.77296781539917,5.130725071467168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.3310546875,0.0,661.73095703125,1895.4371337890625,0.0,2642.392578125,0.6889182925224304,1.0,0.0,3.0,1.0,0.0
12132240,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84521484375,0.9990000128746032,0.6657869815826416,0.5351434350013733,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.8252578973770142,0.3325226902961731,0.316568523645401,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459167480469,0.7992024421691895,0.3003926873207092,0.211909145116806,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.744645893573761,0.2424096167087555,0.2321657389402389,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463439941406,0.7346983551979065,0.2317278385162353,1.0548193454742432,285.84552001953125,284.95001220703125,297.73162841796875,288.21734619140625,297.5216979980469,297.3964233398437,286.84326171875,1.0,0.5372688174247742,0.4829557240009308,0.4829557240009308,0.800000011920929,1.0,-2.822169542312622,1.0492910146713257,1.7728785276412964,0.4165800213813782,0.9452922344207764,0.9452922344207764,0.0,137.0885772705078,142.0,30544.41796875,0.0,1938.443359375,1.0,283.1499938964844,285.7877502441406,291.2436218261719,293.23394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18925.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185771703720093,1.0,0.0,0.0,2.772954225540161,2.77296781539917,5.130725071467168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.3310546875,0.0,661.73095703125,1895.4371337890625,0.0,2642.392578125,0.6889182925224304,1.0,0.0,3.0,1.0,0.0
12132300,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80792236328125,0.9990000128746032,0.6669349670410156,0.5354083180427551,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086853027344,0.8264601826667786,0.3342410922050476,0.3182125091552734,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088684082031,0.7995468974113464,0.3008958101272583,0.2122806161642074,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.7452513575553894,0.2431398630142212,0.2328791171312332,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094177246094,0.7347684502601624,0.2318929731845855,1.055667519569397,285.8083190917969,284.95001220703125,297.77545166015625,288.2201538085937,297.4923400878906,297.392822265625,286.8053894042969,1.0,0.538212239742279,0.3536946475505829,0.3536946475505829,1.0,1.0,-2.8267831802368164,0.7256718277931213,2.10111141204834,0.0922075286507606,0.950644075870514,0.950644075870514,0.0,137.294921875,142.0,30633.87109375,0.0,1948.2174072265625,1.0,283.1499938964844,285.7431945800781,291.2409362792969,293.23681640625,293.1499938964844,293.1499938964844,283.1499938964844,19519.037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203625082969666,1.0,0.0,0.0,2.830122470855713,2.83013653755188,5.344459168554749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.5791015625,0.0,702.3786010742188,1895.4371337890625,0.0,2658.92822265625,0.6999505162239075,1.0,0.0,3.0,1.0,0.0
12132360,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.9990000128746032,0.6678686738014221,0.5366979241371155,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8271415829658508,0.3359281122684479,0.3198265433311462,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.7993345260620117,0.3013647794723511,0.2126271575689315,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.745378851890564,0.2438401281833648,0.2335664480924606,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.7343805432319641,0.2320286780595779,1.0564030408859253,285.7841186523437,284.95001220703125,297.8186340332031,288.2229309082031,297.50244140625,297.3883361816406,286.7827453613281,1.0,0.53932124376297,0.3749905824661255,0.3749905824661255,1.0,1.0,-2.832401752471924,0.7570204138755798,2.075381278991699,0.1222046911716461,0.9559509754180908,0.9559509754180908,0.0,137.91409301757812,145.0,30761.228515625,0.0,1960.054931640625,1.0,283.1499938964844,285.71405029296875,291.2388610839844,293.2384033203125,293.1499938964844,293.1499938964844,283.1499938964844,19907.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216994404792786,1.0,0.0,0.0,2.8715569972991943,2.8715715408325195,5.502096769305354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.70263671875,0.0,732.5822143554688,1895.4371337890625,0.0,2671.320556640625,0.7127039432525635,1.0,0.0,3.0,1.0,0.0
12132420,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7526550292969,0.9990000128746032,0.6688345074653625,0.5391359925270081,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7530517578125,0.82771235704422,0.3381942510604858,0.3219937980175018,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7531433105469,0.798683762550354,0.301987886428833,0.2130864560604095,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533569335937,0.7452293634414673,0.244767427444458,0.2344786524772644,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75341796875,0.7335488200187683,0.232189655303955,1.0573140382766724,285.7528686523437,284.95001220703125,297.8759155273437,288.2266540527344,297.5254211425781,297.3815002441406,286.7514343261719,1.0,0.5410512089729309,0.4037116765975952,0.4037116765975952,1.0,1.0,-2.8406789302825928,0.8325192928314209,2.008159637451172,0.1957725435495376,0.9628848433494568,0.9628848433494568,0.0,139.009033203125,145.0,31008.162109375,0.0,1978.31884765625,1.0,283.1499938964844,285.6703796386719,291.24139404296875,293.2523803710937,293.1499938964844,293.1499938964844,283.1499938964844,20691.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235976099967957,1.0,0.0,0.0,2.944971799850464,2.944986820220948,5.787028385384474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.78955078125,0.0,788.7255249023438,1895.4371337890625,0.0,2688.9306640625,0.7275772094726562,1.0,0.0,3.0,1.0,0.0
12132480,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425842285156,0.9990000128746032,0.6691989898681641,0.5405392050743103,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74285888671875,0.8278776407241821,0.3392889201641083,0.3230395019054413,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7429504394531,0.7982558608055115,0.3022894263267517,0.213307574391365,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431030273437,0.7450556755065918,0.245211973786354,0.2349155843257904,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431640625,0.7330486178398132,0.2322606295347213,1.0577245950698853,285.74273681640625,284.95001220703125,297.9031677246094,288.2284545898437,297.53717041015625,297.37799072265625,286.7415771484375,1.0,0.5419666171073914,0.4175824522972107,0.4175824522972107,1.0,1.0,-2.8449063301086426,0.8678430914878845,1.9770632982254028,0.2301128059625625,0.9662131667137146,0.9662131667137146,0.0,139.62033081054688,148.0,31111.9375,0.0,1987.9560546875,1.0,283.1499938964844,285.6556091308594,291.2435302734375,293.259765625,293.1499938964844,293.1499938964844,283.1499938964844,20951.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246011734008789,1.0,0.0,0.0,2.971585750579834,2.971601247787476,5.892096623938414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.96826171875,0.0,809.600341796875,1895.4371337890625,0.0,2698.24755859375,0.7368437647819519,1.0,0.0,3.0,1.0,0.0
12132540,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.9990000128746032,0.6698980927467346,0.5455396771430969,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.8280559778213501,0.3426352441310882,0.3262540698051452,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063293457031,0.7966110706329346,0.3032023310661316,0.213990718126297,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.7442246675491333,0.2465562969446182,0.236251875758171,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065124511719,0.7312189936637878,0.2324417680501938,1.058890461921692,285.7061462402344,284.95001220703125,297.9851989746094,288.2338562011719,297.5753173828125,297.3664855957031,286.7051696777344,1.0,0.5450270175933838,0.4601743221282959,0.4601743221282959,1.0,1.0,-2.858607769012451,0.9699169397354126,1.8886908292770384,0.3290097117424011,0.9760212302207948,0.9760212302207948,0.0,141.756591796875,136.0,31473.955078125,0.0,2020.1983642578125,1.0,283.1499938964844,285.6019592285156,291.2525939941406,293.289306640625,293.1499938964844,293.1499938964844,283.1499938964844,22038.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283653259277344,1.0,0.0,0.0,3.0715019702911377,3.071518421173096,6.294987997534918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.1923828125,0.0,891.86181640625,1895.4371337890625,0.0,2733.2333984375,0.7609661221504211,1.0,0.0,3.0,1.0,0.0
12132600,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.9990000128746032,0.6698980927467346,0.5455396771430969,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.8280559778213501,0.3426352441310882,0.3262540698051452,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063293457031,0.7966110706329346,0.3032023310661316,0.213990718126297,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.7442246675491333,0.2465562969446182,0.236251875758171,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065124511719,0.7312189936637878,0.2324417680501938,1.058890461921692,285.7061462402344,284.95001220703125,297.9851989746094,288.2338562011719,297.5753173828125,297.3664855957031,286.7051696777344,1.0,0.5450270175933838,0.4601743221282959,0.4601743221282959,1.0,1.0,-2.858607769012451,0.9699169397354126,1.8886908292770384,0.3290097117424011,0.9760212302207948,0.9760212302207948,0.0,141.756591796875,136.0,31473.955078125,0.0,2020.1983642578125,1.0,283.1499938964844,285.6019592285156,291.2525939941406,293.289306640625,293.1499938964844,293.1499938964844,283.1499938964844,22038.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283653259277344,1.0,0.0,0.0,3.0715019702911377,3.071518421173096,6.294987997534918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.1923828125,0.0,891.86181640625,1895.4371337890625,0.0,2733.2333984375,0.7609661221504211,1.0,0.0,3.0,1.0,0.0
12132660,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.9990000128746032,0.6712074875831604,0.539228618144989,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.8334425091743469,0.3459039032459259,0.3292746841907501,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.800493061542511,0.3040432631969452,0.2145340144634246,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6602783203125,0.7481131553649902,0.2478244453668594,0.2373905479907989,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.7338763475418091,0.2325313091278076,1.059026122093201,285.6596984863281,284.95001220703125,298.0647277832031,288.2391967773437,297.5955810546875,297.3583374023437,286.6578674316406,1.0,0.5430605411529541,0.4553498923778534,0.4553498923778534,1.0,1.0,-2.8568599224090576,0.9621208906173706,1.894739031791687,0.3218804001808166,0.9851710200309752,0.9851710200309752,0.0,139.6732635498047,139.0,31664.90625,0.0,2007.205078125,1.0,283.1499938964844,285.5409851074219,291.2589111328125,293.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,23155.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324564695358276,1.0,0.0,0.0,3.170206308364868,3.1702237129211426,6.706073918394395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.81591796875,0.0,978.5477294921876,1895.4371337890625,0.0,2771.324462890625,0.7848085761070251,1.0,0.0,3.0,1.0,0.0
12132720,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.9990000128746032,0.6712074875831604,0.539228618144989,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.8334425091743469,0.3459039032459259,0.3292746841907501,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.800493061542511,0.3040432631969452,0.2145340144634246,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6602783203125,0.7481131553649902,0.2478244453668594,0.2373905479907989,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.7338763475418091,0.2325313091278076,1.059026122093201,285.6596984863281,284.95001220703125,298.0647277832031,288.2391967773437,297.5955810546875,297.3583374023437,286.6578674316406,1.0,0.5430605411529541,0.4553498923778534,0.4553498923778534,1.0,1.0,-2.8568599224090576,0.9621208906173706,1.894739031791687,0.3218804001808166,0.9851710200309752,0.9851710200309752,0.0,139.6732635498047,139.0,31664.90625,0.0,2007.205078125,1.0,283.1499938964844,285.5409851074219,291.2589111328125,293.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,23155.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324564695358276,1.0,0.0,0.0,3.170206308364868,3.1702237129211426,6.706073918394395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.81591796875,0.0,978.5477294921876,1895.4371337890625,0.0,2771.324462890625,0.7848085761070251,1.0,0.0,3.0,1.0,0.0
12132780,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.9990000128746032,0.6736537218093872,0.5365424156188965,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61578369140625,0.8371159434318542,0.3491289317607879,0.3322784602642059,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158752441406,0.8025485277175903,0.3048457503318786,0.2150690555572509,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.7504507899284363,0.249061644077301,0.2385247498750686,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.735048234462738,0.2326125651597976,1.059207320213318,285.6156311035156,284.95001220703125,298.1418151855469,288.2444763183594,297.6165771484375,297.3551330566406,286.6143798828125,1.0,0.5431947708129883,0.4505254626274109,0.4505254626274109,1.0,1.0,-2.859451532363892,0.9526529312133788,1.9067984819412231,0.3116501569747925,0.9937148094177246,0.9937148094177246,0.0,138.90280151367188,142.0,31870.923828125,0.0,2007.7528076171875,1.0,283.1499938964844,285.4844970703125,291.2601318359375,293.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,24293.2734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356152176856995,1.0,0.0,0.0,3.2668352127075195,3.266853809356689,7.121111593733076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.5390625,0.0,1068.8026123046875,1895.4371337890625,0.0,2800.77685546875,0.808167040348053,1.0,0.0,3.0,1.0,0.0
12132840,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.9990000128746032,0.6736537218093872,0.5365424156188965,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61578369140625,0.8371159434318542,0.3491289317607879,0.3322784602642059,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158752441406,0.8025485277175903,0.3048457503318786,0.2150690555572509,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.7504507899284363,0.249061644077301,0.2385247498750686,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.735048234462738,0.2326125651597976,1.059207320213318,285.6156311035156,284.95001220703125,298.1418151855469,288.2444763183594,297.6165771484375,297.3551330566406,286.6143798828125,1.0,0.5431947708129883,0.4505254626274109,0.4505254626274109,1.0,1.0,-2.859451532363892,0.9526529312133788,1.9067984819412231,0.3116501569747925,0.9937148094177246,0.9937148094177246,0.0,138.90280151367188,142.0,31870.923828125,0.0,2007.7528076171875,1.0,283.1499938964844,285.4844970703125,291.2601318359375,293.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,24293.2734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356152176856995,1.0,0.0,0.0,3.2668352127075195,3.266853809356689,7.121111593733076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.5390625,0.0,1068.8026123046875,1895.4371337890625,0.0,2800.77685546875,0.808167040348053,1.0,0.0,3.0,1.0,0.0
12132900,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936889648437,0.9990000128746032,0.6746671795845032,0.5365976095199585,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940246582031,0.8382846713066101,0.3507356643676758,0.3337941169738769,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.8028762340545654,0.3052425384521484,0.2153477668762207,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943908691406,0.7510129809379578,0.2496750354766845,0.2391065806150436,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.594482421875,0.735066294670105,0.2326528280973434,1.05940043926239,285.5939025878906,284.95001220703125,298.1794128417969,288.2471008300781,297.6261291503906,297.3529357910156,286.5924377441406,1.0,0.5437237620353699,0.4481132328510284,0.4481132328510284,1.0,1.0,-2.8626039028167725,0.9485663175582886,1.9140377044677728,0.3068245053291321,0.9977884888648988,0.9977884888648988,0.0,139.0360870361328,142.0,32000.353515625,0.0,2013.5958251953125,1.0,283.1499938964844,285.45513916015625,291.2617492675781,293.33349609375,293.1499938964844,293.1499938964844,283.1499938964844,24986.55078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837020218372345,1.0,0.0,0.0,3.322352886199951,3.32237195968628,7.365205192400026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.85400390625,0.0,1123.275146484375,1895.4371337890625,0.0,2813.888427734375,0.8188194632530212,1.0,0.0,3.0,1.0,0.0
12132960,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.9990000128746032,0.6754952073097229,0.5373063683509827,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795593261719,0.839131772518158,0.3523396253585815,0.3353109657764435,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57965087890625,0.8028709888458252,0.305637776851654,0.2156281024217605,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.7512832880020142,0.2502853870391845,0.2396907210350036,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798645019531,0.7348105907440186,0.2326887398958206,1.059606671333313,285.5794677734375,284.95001220703125,298.2164001464844,288.2497253417969,297.6363830566406,297.3501281738281,286.5784912109375,1.0,0.544497549533844,0.4480398595333099,0.4480398595333099,1.0,1.0,-2.8665642738342285,0.949607789516449,1.9169565439224243,0.3069419264793396,1.0,1.0,0.0,139.40872192382812,145.0,32107.23046875,0.0,2021.92236328125,1.0,283.1499938964844,285.435546875,291.2634582519531,293.3408508300781,293.1499938964844,293.1499938964844,283.1499938964844,25461.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383493423461914,1.0,0.0,0.0,3.3608319759368896,3.360851526260376,7.536798989349336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.92333984375,0.0,1162.02099609375,1895.4371337890625,0.0,2826.297119140625,0.8308988213539124,1.0,0.0,3.0,1.0,0.0
12133020,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.9990000128746032,0.676586389541626,0.5402209162712097,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511169433594,0.8400952219963074,0.3555435836315155,0.3383610248565674,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511779785156,0.802117645740509,0.3064295351505279,0.216204285621643,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55126953125,0.7511662840843201,0.2515015304088592,0.2408740818500518,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55133056640625,0.733678936958313,0.2327443808317184,1.0600508451461792,285.5510559082031,284.95001220703125,298.2885131835937,288.2549133300781,297.6556091308594,297.34307861328125,286.5503845214844,1.0,0.5466188788414001,0.4478931427001953,0.4478931427001953,1.0,1.0,-2.8763797283172607,0.9530864953994752,1.9232932329177856,0.3081486821174621,1.0,1.0,0.0,140.7060089111328,148.0,32350.341796875,0.0,2044.474853515625,1.0,283.1499938964844,285.3952941894531,291.26861572265625,293.3595275878906,293.1499938964844,293.1499938964844,283.1499938964844,26769.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411005139350891,1.0,0.0,0.0,3.446209192276001,3.446229696273804,7.924585929686145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.21875,0.0,1252.830322265625,1895.4371337890625,0.0,2851.9990234375,0.8517810106277466,1.0,0.0,3.0,1.0,0.0
12133080,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.9990000128746032,0.676586389541626,0.5402209162712097,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511169433594,0.8400952219963074,0.3555435836315155,0.3383610248565674,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511779785156,0.802117645740509,0.3064295351505279,0.216204285621643,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55126953125,0.7511662840843201,0.2515015304088592,0.2408740818500518,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55133056640625,0.733678936958313,0.2327443808317184,1.0600508451461792,285.5510559082031,284.95001220703125,298.2885131835937,288.2549133300781,297.6556091308594,297.34307861328125,286.5503845214844,1.0,0.5466188788414001,0.4478931427001953,0.4478931427001953,1.0,1.0,-2.8763797283172607,0.9530864953994752,1.9232932329177856,0.3081486821174621,1.0,1.0,0.0,140.7060089111328,148.0,32350.341796875,0.0,2044.474853515625,1.0,283.1499938964844,285.3952941894531,291.26861572265625,293.3595275878906,293.1499938964844,293.1499938964844,283.1499938964844,26769.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411005139350891,1.0,0.0,0.0,3.446209192276001,3.446229696273804,7.924585929686145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.21875,0.0,1252.830322265625,1895.4371337890625,0.0,2851.9990234375,0.8517810106277466,1.0,0.0,3.0,1.0,0.0
12133140,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342712402344,0.9990000128746032,0.6768975257873535,0.5427034497261047,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.8403173089027405,0.3574648797512054,0.3402011096477508,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.8013101816177368,0.3069076240062713,0.2165601998567581,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.7507796287536621,0.2522300183773041,0.2415933459997177,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53472900390625,0.7326990962028503,0.2327663898468017,1.0603188276290894,285.5343933105469,284.95001220703125,298.33062744140625,288.2580261230469,297.66632080078125,297.3381652832031,286.5336303710937,1.0,0.5481719374656677,0.447805106639862,0.447805106639862,1.0,1.0,-2.883188486099243,0.9555278420448304,1.9276607036590576,0.3090191483497619,1.0,1.0,0.0,141.758056640625,148.0,32508.33984375,0.0,2060.948486328125,1.0,283.1499938964844,285.37091064453125,291.2722473144531,293.372314453125,293.1499938964844,293.1499938964844,283.1499938964844,27631.19140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428314924240112,1.0,0.0,0.0,3.5012552738189697,3.5012764930725098,8.179765700333519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.66845703125,0.0,1313.8287353515625,1895.4371337890625,0.0,2868.180908203125,0.8624204993247986,1.0,0.0,3.0,1.0,0.0
12133200,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.9990000128746032,0.6769739985466003,0.5445999503135681,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.840347170829773,0.3587467074394226,0.3414284884929657,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.8006553649902344,0.3072291314601898,0.2167992293834686,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283203125,0.7504183053970337,0.2527162730693817,0.2420741617679596,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283508300781,0.731946587562561,0.2327768206596374,1.060483455657959,285.5281677246094,284.95001220703125,298.35821533203125,288.26007080078125,297.6732177734375,297.334716796875,286.5276794433594,1.0,0.5492960214614868,0.4477464258670807,0.4477464258670807,1.0,1.0,-2.8880057334899902,0.95726215839386,1.9307435750961304,0.309642344713211,1.0,1.0,0.0,142.55023193359375,151.0,32596.068359375,0.0,2072.8818359375,1.0,283.1499938964844,285.3611755371094,291.2742919921875,293.3794250488281,293.1499938964844,293.1499938964844,283.1499938964844,28014.345703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843968391418457,1.0,0.0,0.0,3.525447368621826,3.5254688262939453,8.293192763630941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.03076171875,0.0,1341.251220703125,1895.4371337890625,0.0,2878.8134765625,0.8711942434310913,1.0,0.0,3.0,1.0,0.0
12133260,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.508544921875,0.9990000128746032,0.6767028570175171,0.5499686598777771,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086364746094,0.840124785900116,0.3619443476200104,0.3445049226284027,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086975097656,0.7987333536148071,0.3080322444438934,0.2174072712659835,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087280273437,0.7492607235908508,0.2539272308349609,0.243284523487091,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.729822039604187,0.2327909767627716,1.0608818531036377,285.50860595703125,284.95001220703125,298.4254455566406,288.26519775390625,297.6871337890625,297.3227233886719,286.5082092285156,1.0,0.5523456335067749,0.4470376670360565,0.4470376670360565,1.0,1.0,-2.900819778442383,0.9606736302375792,1.9401460886001587,0.3100988268852234,1.0,1.0,0.0,144.7747039794922,139.0,32837.390625,0.0,2105.386962890625,1.0,283.1499938964844,285.3310852050781,291.27978515625,293.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,29215.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469219207763672,1.0,0.0,0.0,3.600231647491455,3.60025405883789,8.648767106933519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.69970703125,0.0,1428.4296875,1895.4371337890625,0.0,2906.44970703125,0.8895328044891357,1.0,0.0,3.0,1.0,0.0
12133320,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.508544921875,0.9990000128746032,0.6767028570175171,0.5499686598777771,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086364746094,0.840124785900116,0.3619443476200104,0.3445049226284027,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086975097656,0.7987333536148071,0.3080322444438934,0.2174072712659835,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087280273437,0.7492607235908508,0.2539272308349609,0.243284523487091,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.729822039604187,0.2327909767627716,1.0608818531036377,285.50860595703125,284.95001220703125,298.4254455566406,288.26519775390625,297.6871337890625,297.3227233886719,286.5082092285156,1.0,0.5523456335067749,0.4470376670360565,0.4470376670360565,1.0,1.0,-2.900819778442383,0.9606736302375792,1.9401460886001587,0.3100988268852234,1.0,1.0,0.0,144.7747039794922,139.0,32837.390625,0.0,2105.386962890625,1.0,283.1499938964844,285.3310852050781,291.27978515625,293.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,29215.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469219207763672,1.0,0.0,0.0,3.600231647491455,3.60025405883789,8.648767106933519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.69970703125,0.0,1428.4296875,1895.4371337890625,0.0,2906.44970703125,0.8895328044891357,1.0,0.0,3.0,1.0,0.0
12133380,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.9990000128746032,0.6770477294921875,0.5439629554748535,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827575683594,0.8452916145324707,0.3650875389575958,0.3474014103412628,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.8023530840873718,0.3087901175022125,0.2178884595632553,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.7529337406158447,0.2550902366638183,0.2443186491727829,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7322028875350952,0.2327614277601242,1.0604465007781982,285.4826965332031,284.95001220703125,298.490234375,288.270263671875,297.7025756835937,297.314697265625,286.481689453125,1.0,0.5503386855125427,0.4463289380073547,0.4463289380073547,1.0,1.0,-2.898403644561768,0.9581347107887268,1.940268874168396,0.308292806148529,1.0,1.0,0.0,142.7440185546875,142.0,32943.26953125,0.0,2091.267822265625,1.0,283.1499938964844,285.296142578125,291.28338623046875,293.4130554199219,293.1499938964844,293.1499938964844,283.1499938964844,30386.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496484160423279,1.0,0.0,0.0,3.671676635742188,3.67169976234436,8.995434654934797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.57177734375,0.0,1515.1683349609375,1895.4371337890625,0.0,2931.9775390625,0.9070641398429872,1.0,0.0,3.0,1.0,0.0
