time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133440,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.9990000128746032,0.6770477294921875,0.5439629554748535,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827575683594,0.8452916145324707,0.3650875389575958,0.3474014103412628,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.8023530840873718,0.3087901175022125,0.2178884595632553,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.7529337406158447,0.2550902366638183,0.2443186491727829,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7322028875350952,0.2327614277601242,1.0604465007781982,285.4826965332031,284.95001220703125,298.490234375,288.270263671875,297.7025756835937,297.314697265625,286.481689453125,1.0,0.5503386855125427,0.4463289380073547,0.4463289380073547,1.0,1.0,-2.898403644561768,0.9581347107887268,1.940268874168396,0.308292806148529,1.0,1.0,0.0,142.7440185546875,142.0,32943.26953125,0.0,2091.267822265625,1.0,283.1499938964844,285.296142578125,291.28338623046875,293.4130554199219,293.1499938964844,293.1499938964844,283.1499938964844,30386.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496484160423279,1.0,0.0,0.0,3.671676635742188,3.67169976234436,8.995434654934797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.57177734375,0.0,1515.1683349609375,1895.4371337890625,0.0,2931.9775390625,0.9070641398429872,1.0,0.0,3.0,1.0,0.0
12133500,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.9990000128746032,0.67789226770401,0.5420824289321899,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4673156738281,0.8473523855209351,0.3666543066501617,0.3488499820232391,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674072265625,0.8036121726036072,0.3091678917407989,0.2181320190429687,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.7542981505393982,0.2556723654270172,0.244840383529663,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676208496094,0.7329474687576294,0.2327527999877929,1.060269832611084,285.4672546386719,284.95001220703125,298.521728515625,288.2727966308594,297.7123718261719,297.31427001953125,286.4664001464844,1.0,0.5502189993858337,0.445974588394165,0.445974588394165,1.0,1.0,-2.898579835891724,0.957421600818634,1.9411581754684448,0.3073480427265167,1.0,1.0,0.0,142.1355743408203,142.0,33015.84375,0.0,2088.569091796875,1.0,283.1499938964844,285.2760925292969,291.2839660644531,293.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,31096.12890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506653904914856,1.0,0.0,0.0,3.714301347732544,3.714325189590454,9.205504056808422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.9833984375,0.0,1568.5526123046875,1895.4371337890625,0.0,2941.50341796875,0.9147179126739502,1.0,0.0,3.0,1.0,0.0
12133560,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45916748046875,0.9990000128746032,0.6786707043647766,0.5414553284645081,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45928955078125,0.848807692527771,0.3682255148887634,0.3503161072731018,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593505859375,0.8042554259300232,0.3095512688159942,0.2183898091316223,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594116210937,0.7551231980323792,0.2562591731548309,0.2453824877738952,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.7331959009170532,0.2327519357204437,1.060207486152649,285.4592590332031,284.95001220703125,298.5526123046875,288.2753295898437,297.7218322753906,297.3135681152344,286.458740234375,1.0,0.5504232048988342,0.4456905424594879,0.4456905424594879,1.0,1.0,-2.900472402572632,0.9575076699256896,1.942964792251587,0.3069306015968323,1.0,1.0,0.0,142.00209045410156,145.0,33082.234375,0.0,2091.0966796875,1.0,283.1499938964844,285.2649230957031,291.2846069335937,293.4209899902344,293.1499938964844,293.1499938964844,283.1499938964844,31537.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514939546585083,1.0,0.0,0.0,3.740556955337525,3.7405810356140137,9.336106927548826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.63818359375,0.0,1602.051513671875,1895.4371337890625,0.0,2949.265380859375,0.9239742159843444,1.0,0.0,3.0,1.0,0.0
12133620,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414367675781,0.9990000128746032,0.6797473430633545,0.5423058271408081,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.8506855964660645,0.3713717758655548,0.3532833158969879,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.8045076727867126,0.3103247582912445,0.2189334779977798,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4416198730469,0.7558550834655762,0.2574364840984344,0.2465012520551681,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.7328554391860962,0.2327586114406585,1.0602751970291138,285.4414978027344,284.95001220703125,298.612548828125,288.2803649902344,297.73883056640625,297.3100280761719,286.4411315917969,1.0,0.5516701340675354,0.445122480392456,0.445122480392456,1.0,1.0,-2.907137155532837,0.9588034749031068,1.9483336210250848,0.3065804839134216,1.0,1.0,0.0,142.52146911621094,148.0,33257.96875,0.0,2104.9150390625,1.0,283.1499938964844,285.2386779785156,291.2887878417969,293.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,32673.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531599640846252,1.0,0.0,0.0,3.807355165481568,3.807380199432373,9.67252958616882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.1220703125,0.0,1689.4212646484375,1895.4371337890625,0.0,2964.876220703125,0.9403788447380066,1.0,0.0,3.0,1.0,0.0
12133680,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414367675781,0.9990000128746032,0.6797473430633545,0.5423058271408081,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.8506855964660645,0.3713717758655548,0.3532833158969879,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.8045076727867126,0.3103247582912445,0.2189334779977798,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4416198730469,0.7558550834655762,0.2574364840984344,0.2465012520551681,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.7328554391860962,0.2327586114406585,1.0602751970291138,285.4414978027344,284.95001220703125,298.612548828125,288.2803649902344,297.73883056640625,297.3100280761719,286.4411315917969,1.0,0.5516701340675354,0.445122480392456,0.445122480392456,1.0,1.0,-2.907137155532837,0.9588034749031068,1.9483336210250848,0.3065804839134216,1.0,1.0,0.0,142.52146911621094,148.0,33257.96875,0.0,2104.9150390625,1.0,283.1499938964844,285.2386779785156,291.2887878417969,293.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,32673.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531599640846252,1.0,0.0,0.0,3.807355165481568,3.807380199432373,9.67252958616882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.1220703125,0.0,1689.4212646484375,1895.4371337890625,0.0,2964.876220703125,0.9403788447380066,1.0,0.0,3.0,1.0,0.0
12133740,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4265441894531,0.9990000128746032,0.6800414323806763,0.54524165391922,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42657470703125,0.8515222072601318,0.3745184540748596,0.356278657913208,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266052246094,0.8037341833114624,0.3111023306846618,0.2195006757974624,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.7556684017181396,0.2586133778095245,0.2476476281881332,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.7316808104515076,0.2327652126550674,1.0604825019836426,285.42657470703125,284.95001220703125,298.6700744628906,288.28533935546875,297.7530212402344,297.3034362792969,286.4263000488281,1.0,0.5537351965904236,0.4445544481277466,0.4445544481277466,1.0,1.0,-2.916572570800781,0.9611555337905884,1.9554169178009035,0.3066717386245727,1.0,1.0,0.0,143.82101440429688,151.0,33450.1640625,0.0,2127.376953125,1.0,283.1499938964844,285.2152709960937,291.2947692871094,293.4509582519531,293.1499938964844,293.1499938964844,283.04998779296875,33800.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550546765327454,1.0,0.0,0.0,3.872451066970825,3.872476816177368,1.0006107231674832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.04931640625,0.0,1777.5657958984375,1895.4371337890625,0.0,2982.634521484375,0.9553692936897278,1.0,0.0,3.0,1.0,0.0
12133800,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4265441894531,0.9990000128746032,0.6800414323806763,0.54524165391922,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42657470703125,0.8515222072601318,0.3745184540748596,0.356278657913208,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266052246094,0.8037341833114624,0.3111023306846618,0.2195006757974624,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.7556684017181396,0.2586133778095245,0.2476476281881332,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.7316808104515076,0.2327652126550674,1.0604825019836426,285.42657470703125,284.95001220703125,298.6700744628906,288.28533935546875,297.7530212402344,297.3034362792969,286.4263000488281,1.0,0.5537351965904236,0.4445544481277466,0.4445544481277466,1.0,1.0,-2.916572570800781,0.9611555337905884,1.9554169178009035,0.3066717386245727,1.0,1.0,0.0,143.82101440429688,151.0,33450.1640625,0.0,2127.376953125,1.0,283.1499938964844,285.2152709960937,291.2947692871094,293.4509582519531,293.1499938964844,293.1499938964844,283.04998779296875,33800.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550546765327454,1.0,0.0,0.0,3.872451066970825,3.872476816177368,1.0006107231674832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.04931640625,0.0,1777.5657958984375,1895.4371337890625,0.0,2982.634521484375,0.9553692936897278,1.0,0.0,3.0,1.0,0.0
12133860,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.9990000128746032,0.6788868308067322,0.5499707460403442,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8513357639312744,0.3773886263370514,0.3591253757476806,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8019390106201172,0.3116124272346496,0.2199632078409195,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.7545809745788574,0.2595851123332977,0.2486906498670578,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.729683518409729,0.2325774133205413,1.060232639312744,285.3415222167969,284.95001220703125,298.7252197265625,288.290283203125,297.7620849609375,297.2905578613281,286.34088134765625,1.0,0.5563205480575562,0.4439173638820648,0.4439173638820648,1.0,1.0,-2.927187442779541,0.9637954831123352,1.963391900062561,0.3068098127841949,1.0,1.0,0.0,145.75709533691406,154.0,33856.421875,0.0,2155.1689453125,1.0,283.05206298828125,285.1145324707031,291.3166198730469,293.5099792480469,293.1499938964844,293.1499938964844,282.75,34743.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617808222770691,1.0,0.0,0.0,3.9261207580566406,3.926147222518921,1.0285385769748243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.70068359375,0.0,1852.5028076171875,1895.4371337890625,0.0,3045.7080078125,0.966468870639801,1.0,0.0,3.0,1.0,0.0
12133920,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.9990000128746032,0.6788868308067322,0.5499707460403442,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8513357639312744,0.3773886263370514,0.3591253757476806,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8019390106201172,0.3116124272346496,0.2199632078409195,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.7545809745788574,0.2595851123332977,0.2486906498670578,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.729683518409729,0.2325774133205413,1.060232639312744,285.3415222167969,284.95001220703125,298.7252197265625,288.290283203125,297.7620849609375,297.2905578613281,286.34088134765625,1.0,0.5563205480575562,0.4439173638820648,0.4439173638820648,1.0,1.0,-2.927187442779541,0.9637954831123352,1.963391900062561,0.3068098127841949,1.0,1.0,0.0,145.75709533691406,154.0,33856.421875,0.0,2155.1689453125,1.0,283.05206298828125,285.1145324707031,291.3166198730469,293.5099792480469,293.1499938964844,293.1499938964844,282.75,34743.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617808222770691,1.0,0.0,0.0,3.9261207580566406,3.926147222518921,1.0285385769748243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.70068359375,0.0,1852.5028076171875,1895.4371337890625,0.0,3045.7080078125,0.966468870639801,1.0,0.0,3.0,1.0,0.0
12133980,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9990000128746032,0.6747059226036072,0.5569182634353638,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.8495963215827942,0.3794254064559936,0.3613627254962921,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.7985275983810425,0.3113140761852264,0.2199892103672027,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.7520997524261475,0.259923368692398,0.2492794394493103,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.7263847589492798,0.2317987382411956,1.0579705238342283,285.1104431152344,284.95001220703125,298.7779846191406,288.295166015625,297.7629699707031,297.26678466796875,286.1089172363281,1.0,0.5590974688529968,0.443280279636383,0.443280279636383,1.0,1.0,-2.936250686645508,0.965819776058197,1.970430970191956,0.3067189157009125,1.0,1.0,0.0,148.3812255859375,142.0,34663.15234375,0.0,2183.906005859375,1.0,282.75604248046875,284.8538513183594,291.35186767578125,293.6237487792969,293.1499938964844,293.1499938964844,282.45001220703125,35249.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772331476211548,1.0,0.0,0.0,3.95460057258606,3.954627513885498,1.043514544107893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.17919921875,0.0,1893.10986328125,1895.4371337890625,0.0,3190.6455078125,0.973244607448578,1.0,0.0,3.0,1.0,0.0
12134040,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9990000128746032,0.6747059226036072,0.5569182634353638,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.8495963215827942,0.3794254064559936,0.3613627254962921,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.7985275983810425,0.3113140761852264,0.2199892103672027,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.7520997524261475,0.259923368692398,0.2492794394493103,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.7263847589492798,0.2317987382411956,1.0579705238342283,285.1104431152344,284.95001220703125,298.7779846191406,288.295166015625,297.7629699707031,297.26678466796875,286.1089172363281,1.0,0.5590974688529968,0.443280279636383,0.443280279636383,1.0,1.0,-2.936250686645508,0.965819776058197,1.970430970191956,0.3067189157009125,1.0,1.0,0.0,148.3812255859375,142.0,34663.15234375,0.0,2183.906005859375,1.0,282.75604248046875,284.8538513183594,291.35186767578125,293.6237487792969,293.1499938964844,293.1499938964844,282.45001220703125,35249.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772331476211548,1.0,0.0,0.0,3.95460057258606,3.954627513885498,1.043514544107893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.17919921875,0.0,1893.10986328125,1895.4371337890625,0.0,3190.6455078125,0.973244607448578,1.0,0.0,3.0,1.0,0.0
12134100,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.9990000128746032,0.6716822981834412,0.5565586090087891,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.8503782749176025,0.3801480233669281,0.3621622622013092,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.7984347939491272,0.3108812272548675,0.2197726815938949,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.752280592918396,0.2598499953746795,0.2493043690919876,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7260284423828125,0.2311735153198242,1.0556102991104126,284.92852783203125,284.95001220703125,298.803466796875,288.297607421875,297.7626647949219,297.2545166015625,285.9178161621094,1.0,0.5583146810531616,0.4429617524147033,0.4429617524147033,1.0,1.0,-2.9337310791015625,0.9641119241714478,1.9696191549301147,0.3057373762130737,0.999404788017273,0.999404788017273,0.0,148.1734161376953,142.0,35308.0390625,0.0,2178.5029296875,1.0,282.4935913085937,284.6412353515625,291.3817138671875,293.7552795410156,293.1499938964844,293.1499938964844,282.45001220703125,35427.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871080875396729,1.0,0.0,0.0,3.964112520217896,3.964139699935913,1.048540525516728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.17822265625,0.0,1906.8695068359373,1895.4371337890625,0.0,3283.152587890625,0.9755018949508668,1.0,0.0,3.0,1.0,0.0
12134160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.9990000128746032,0.6687451601028442,0.5538394451141357,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660888671875,0.852117121219635,0.3806932866573334,0.3626789152622223,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.7992565631866455,0.3102812170982361,0.2193558067083358,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666381835937,0.7532703280448914,0.2596275210380554,0.2490989863872528,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7263928055763245,0.2303884774446487,1.0521591901779177,284.8659362792969,284.95001220703125,298.8283386230469,288.3000183105469,297.76275634765625,297.243408203125,285.8638000488281,1.0,0.5564930438995361,0.4426300823688507,0.4426300823688507,1.0,1.0,-2.9261953830718994,0.9604662656784058,1.9657291173934937,0.3038145005702972,0.9981637001037598,0.9981637001037598,0.0,146.99012756347656,130.0,35281.125,0.0,2159.61572265625,1.0,282.45587158203125,284.5830993652344,291.3487854003906,293.6706848144531,293.1499938964844,293.1499938964844,282.1499938964844,35603.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905034065246582,1.0,0.0,0.0,3.970261573791504,3.9702887535095215,1.0517959481148864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.4482421875,0.0,1916.29150390625,1895.4371337890625,0.0,3314.915283203125,0.9770066738128662,1.0,0.0,3.0,1.0,0.0
12134220,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.9990000128746032,0.6640559434890747,0.5428450703620911,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141357421875,0.8582391738891602,0.3814672529697418,0.3633726239204407,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8034290671348572,0.308802843093872,0.2182934731245041,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.7574818730354309,0.2589176595211029,0.2483780831098556,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.729065477848053,0.2285283952951431,1.0436216592788696,284.6139831542969,284.95001220703125,298.8763427734375,288.3048095703125,297.7640686035156,297.224365234375,285.611572265625,1.0,0.5503159165382385,0.4419667720794678,0.4419667720794678,1.0,1.0,-2.901420831680298,0.9494656324386596,1.9519550800323489,0.2983815670013428,0.9915911555290222,0.9915911555290222,0.0,142.46884155273438,118.0,35731.85546875,0.0,2095.0224609375,1.0,282.1559143066406,284.308837890625,291.33544921875,293.6888732910156,293.1499938964844,293.1499938964844,281.8500061035156,35948.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997839689254761,1.0,0.0,0.0,3.9730749130249023,3.97310209274292,1.0532870646784431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.03662109375,0.0,1922.7708740234373,1895.4371337890625,0.0,3401.5703125,0.9778501391410828,1.0,0.0,3.0,1.0,0.0
12134280,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.9990000128746032,0.6640559434890747,0.5428450703620911,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141357421875,0.8582391738891602,0.3814672529697418,0.3633726239204407,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8034290671348572,0.308802843093872,0.2182934731245041,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.7574818730354309,0.2589176595211029,0.2483780831098556,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.729065477848053,0.2285283952951431,1.0436216592788696,284.6139831542969,284.95001220703125,298.8763427734375,288.3048095703125,297.7640686035156,297.224365234375,285.611572265625,1.0,0.5503159165382385,0.4419667720794678,0.4419667720794678,1.0,1.0,-2.901420831680298,0.9494656324386596,1.9519550800323489,0.2983815670013428,0.9915911555290222,0.9915911555290222,0.0,142.46884155273438,118.0,35731.85546875,0.0,2095.0224609375,1.0,282.1559143066406,284.308837890625,291.33544921875,293.6888732910156,293.1499938964844,293.1499938964844,281.8500061035156,35948.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997839689254761,1.0,0.0,0.0,3.9730749130249023,3.97310209274292,1.0532870646784431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.03662109375,0.0,1922.7708740234373,1895.4371337890625,0.0,3401.5703125,0.9778501391410828,1.0,0.0,3.0,1.0,0.0
12134340,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.9990000128746032,0.66202312707901,0.5319448709487915,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.8642196655273438,0.3818108141422272,0.3636422455310821,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.8079119324684143,0.3076438903808594,0.2174403667449951,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7618715167045593,0.2582851350307464,0.2477075606584549,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.7321833372116089,0.2271187901496887,1.0369274616241455,284.4073486328125,284.95001220703125,298.9076232910156,288.3080139160156,297.7648620605469,297.2123107910156,285.4017944335937,1.0,0.544590413570404,0.44151571393013,0.44151571393013,1.0,1.0,-2.878772020339966,0.9397704005241394,1.9390016794204712,0.2937445938587188,0.9847783446311952,0.9847783446311952,0.0,138.13583374023438,118.0,36324.953125,0.0,2035.865234375,1.0,281.8711853027344,284.068115234375,291.3512268066406,293.7670288085937,293.1499938964844,293.1499938964844,281.8500061035156,36178.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068766236305236,1.0,0.0,0.0,3.968252658843994,3.968279838562012,1.050731839313812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.36083984375,0.0,1918.3565673828125,1895.4371337890625,0.0,3467.595458984375,0.97688490152359,1.0,0.0,3.0,1.0,0.0
12134400,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.9990000128746032,0.661526083946228,0.5260777473449707,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8674609661102295,0.3819785416126251,0.3636938333511352,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.8103289008140564,0.3071088790893554,0.2169892638921737,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.7642925381660461,0.2579860091209411,0.2473323494195938,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.7339482307434082,0.2264570444822311,1.033525824546814,284.3812255859375,284.95001220703125,298.9219665527344,288.3095092773437,297.7653503417969,297.2071228027344,285.37890625,1.0,0.5415472388267517,0.4413034617900848,0.4413034617900848,1.0,1.0,-2.8667023181915283,0.934669554233551,1.932032823562622,0.2913282513618469,0.9820506572723388,0.9820506572723388,0.0,135.839599609375,121.0,36236.6640625,0.0,2004.74853515625,1.0,281.85595703125,284.0437927246094,291.32794189453125,293.709716796875,293.1499938964844,293.1499938964844,281.54998779296875,36257.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063944220542908,1.0,0.0,0.0,3.964406490325928,3.964433670043945,1.0486960491107311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.17041015625,0.0,1913.9970703125,1895.4371337890625,0.0,3463.11279296875,0.9760770797729492,1.0,0.0,3.0,1.0,0.0
12134460,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.9990000128746032,0.6600670218467712,0.5170226097106934,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.872791051864624,0.3824202418327331,0.3640149533748626,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8133533000946045,0.3053809106349945,0.2157119810581207,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.7676652669906616,0.2570037245750427,0.2463062703609466,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.7357253432273865,0.22438345849514,1.0237154960632324,284.16522216796875,284.95001220703125,298.9652099609375,288.3141174316406,297.76806640625,297.1912841796875,285.16357421875,1.0,0.5362776517868042,0.4414649903774261,0.4414649903774261,1.0,1.0,-2.8416268825531006,0.9253939390182496,1.916232943534851,0.2873213291168213,0.969773769378662,0.969773769378662,0.0,132.0838165283203,124.0,36866.30078125,0.0,1945.7894287109373,1.0,281.5559997558594,283.7920227050781,291.3298034667969,293.7456359863281,293.1499938964844,293.1499938964844,281.25,36553.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124518036842346,1.0,0.0,0.0,3.944854497909546,3.944881677627564,1.038377490658604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.7919921875,0.0,1891.093017578125,1895.4371337890625,0.0,3519.343505859375,0.9718407392501832,1.0,0.0,3.0,1.0,0.0
12134520,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.9990000128746032,0.6600670218467712,0.5170226097106934,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.872791051864624,0.3824202418327331,0.3640149533748626,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8133533000946045,0.3053809106349945,0.2157119810581207,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.7676652669906616,0.2570037245750427,0.2463062703609466,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.7357253432273865,0.22438345849514,1.0237154960632324,284.16522216796875,284.95001220703125,298.9652099609375,288.3141174316406,297.76806640625,297.1912841796875,285.16357421875,1.0,0.5362776517868042,0.4414649903774261,0.4414649903774261,1.0,1.0,-2.8416268825531006,0.9253939390182496,1.916232943534851,0.2873213291168213,0.969773769378662,0.969773769378662,0.0,132.0838165283203,124.0,36866.30078125,0.0,1945.7894287109373,1.0,281.5559997558594,283.7920227050781,291.3298034667969,293.7456359863281,293.1499938964844,293.1499938964844,281.25,36553.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124518036842346,1.0,0.0,0.0,3.944854497909546,3.944881677627564,1.038377490658604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.7919921875,0.0,1891.093017578125,1895.4371337890625,0.0,3519.343505859375,0.9718407392501832,1.0,0.0,3.0,1.0,0.0
12134580,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.6571407914161682,0.5140846967697144,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8747392296791077,0.3827837705612182,0.3643446266651153,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8133223652839661,0.3036023378372192,0.2144609540700912,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7680878639221191,0.2559667229652405,0.2453097105026245,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.734895646572113,0.2222785651683807,1.0141911506652832,283.9597473144531,284.95001220703125,299.0061340332031,288.3186340332031,297.77069091796875,297.17608642578125,284.9585266113281,1.0,0.5331647992134094,0.4416265487670898,0.4416265487670898,1.0,1.0,-2.824337720870972,0.9191400408744812,1.9051976203918457,0.2847475111484527,0.9548375606536864,0.9548375606536864,0.0,130.5342559814453,127.0,37549.56640625,0.0,1910.6875,1.0,281.2560729980469,283.5508117675781,291.3368530273437,293.7925720214844,293.1499938964844,293.1499938964844,280.95001220703125,36858.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190689325332642,1.0,0.0,0.0,3.914101839065552,3.9141287803649902,1.0222510127277928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.9521484375,0.0,1854.2100830078125,1895.4371337890625,0.0,3580.563232421875,0.9650903940200806,1.0,0.0,3.0,1.0,0.0
12134640,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.6571407914161682,0.5140846967697144,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8747392296791077,0.3827837705612182,0.3643446266651153,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8133223652839661,0.3036023378372192,0.2144609540700912,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7680878639221191,0.2559667229652405,0.2453097105026245,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.734895646572113,0.2222785651683807,1.0141911506652832,283.9597473144531,284.95001220703125,299.0061340332031,288.3186340332031,297.77069091796875,297.17608642578125,284.9585266113281,1.0,0.5331647992134094,0.4416265487670898,0.4416265487670898,1.0,1.0,-2.824337720870972,0.9191400408744812,1.9051976203918457,0.2847475111484527,0.9548375606536864,0.9548375606536864,0.0,130.5342559814453,127.0,37549.56640625,0.0,1910.6875,1.0,281.2560729980469,283.5508117675781,291.3368530273437,293.7925720214844,293.1499938964844,293.1499938964844,280.95001220703125,36858.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190689325332642,1.0,0.0,0.0,3.914101839065552,3.9141287803649902,1.0222510127277928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.9521484375,0.0,1854.2100830078125,1895.4371337890625,0.0,3580.563232421875,0.9650903940200806,1.0,0.0,3.0,1.0,0.0
12134700,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9990000128746032,0.6550005674362183,0.514144778251648,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8748620748519897,0.3829546272754669,0.3645385503768921,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8125578761100769,0.3027123510837555,0.2138622254133224,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7675616145133972,0.2554420232772827,0.2448364943265915,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7338261008262634,0.2212179750204086,1.009538173675537,283.8138122558594,284.95001220703125,299.0257263183594,288.32086181640625,297.7721862792969,297.1690673828125,284.80517578125,1.0,0.5322103500366211,0.4417073130607605,0.4417073130607605,1.0,1.0,-2.8177599906921387,0.916802942752838,1.900957107543945,0.2837973833084106,0.9458471536636353,0.9458471536636353,0.0,130.30517578125,127.0,38391.92578125,0.0,1899.1650390625,1.0,280.9948425292969,283.3668212890625,291.3681640625,293.9228820800781,293.1499938964844,293.1499938964844,280.95001220703125,37029.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252579808235168,1.0,0.0,0.0,3.8944172859191895,3.894443988800049,1.0119947546627373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.33251953125,0.0,1830.6983642578125,1895.4371337890625,0.0,3637.60107421875,0.9607319235801696,1.0,0.0,3.0,1.0,0.0
12134760,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9990000128746032,0.6523397564888,0.5151961445808411,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.874355137348175,0.3830889463424682,0.3646582067012787,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8112217783927917,0.3017928600311279,0.2132170051336288,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7664937376976013,0.2548902630805969,0.2443171143531799,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7322728633880615,0.2201246172189712,1.004677653312683,283.7711181640625,284.95001220703125,299.0447082519531,288.3230285644531,297.7735595703125,297.16217041015625,284.7702941894531,1.0,0.53155517578125,0.4417385458946228,0.4417385458946228,1.0,1.0,-2.8119242191314697,0.9146454334259032,1.8972787857055664,0.2828705906867981,0.9375128746032716,0.9375128746032716,0.0,130.40699768066406,130.0,38398.73046875,0.0,1890.444580078125,1.0,280.9563293457031,283.32830810546875,291.34674072265625,293.8518981933594,293.1499938964844,293.1499938964844,280.6499938964844,37183.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926701843738556,1.0,0.0,0.0,3.871348381042481,3.8713748455047607,1.0000410384236602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.51220703125,0.0,1803.04638671875,1895.4371337890625,0.0,3650.873779296875,0.9556643962860109,1.0,0.0,3.0,1.0,0.0
12134820,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.9990000128746032,0.6457093954086304,0.5191150307655334,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5925598144531,0.8723646998405457,0.3833422660827636,0.3649587333202362,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.8076415061950684,0.2999623417854309,0.2119840383529663,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.763533353805542,0.2537824213504791,0.2433293610811233,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.7284026741981506,0.2179049700498581,0.9950602054595948,283.5925598144531,284.95001220703125,299.0809631347656,288.3273010253906,297.777587890625,297.15106201171875,284.592041015625,1.0,0.530976414680481,0.441800981760025,0.441800981760025,1.0,1.0,-2.802764892578125,0.911278247833252,1.8914867639541624,0.281415194272995,0.9178850650787354,0.9178850650787354,0.0,131.26495361328125,133.0,39261.70703125,0.0,1880.15625,1.0,280.6567687988281,283.1172180175781,291.3559875488281,293.9145812988281,293.1499938964844,293.1499938964844,280.3500061035156,37545.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353760480880736,1.0,0.0,0.0,3.8152177333831774,3.815243721008301,9.712520068205777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.662109375,0.0,1736.9539794921875,1895.4371337890625,0.0,3730.317626953125,0.9432801008224488,1.0,0.0,3.0,1.0,0.0
12134880,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.9990000128746032,0.6457093954086304,0.5191150307655334,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5925598144531,0.8723646998405457,0.3833422660827636,0.3649587333202362,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.8076415061950684,0.2999623417854309,0.2119840383529663,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.763533353805542,0.2537824213504791,0.2433293610811233,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928649902344,0.7284026741981506,0.2179049700498581,0.9950602054595948,283.5925598144531,284.95001220703125,299.0809631347656,288.3273010253906,297.777587890625,297.15106201171875,284.592041015625,1.0,0.530976414680481,0.441800981760025,0.441800981760025,1.0,1.0,-2.802764892578125,0.911278247833252,1.8914867639541624,0.281415194272995,0.9178850650787354,0.9178850650787354,0.0,131.26495361328125,133.0,39261.70703125,0.0,1880.15625,1.0,280.6567687988281,283.1172180175781,291.3559875488281,293.9145812988281,293.1499938964844,293.1499938964844,280.3500061035156,37545.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353760480880736,1.0,0.0,0.0,3.8152177333831774,3.815243721008301,9.712520068205777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.662109375,0.0,1736.9539794921875,1895.4371337890625,0.0,3730.317626953125,0.9432801008224488,1.0,0.0,3.0,1.0,0.0
12134940,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211120605469,0.9990000128746032,0.6374965310096741,0.5250134468078613,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211730957031,0.8692726492881775,0.3835318088531494,0.3652270436286926,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212341308594,0.8029441237449646,0.2981031537055969,0.2107508480548858,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4213256835937,0.7596591711044312,0.2526362538337707,0.2423320859670639,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.7236219048500061,0.2155925929546356,0.9851730465888976,283.4211730957031,284.95001220703125,299.1148986816406,288.3314208984375,297.78009033203125,297.1387634277344,284.4208679199219,1.0,0.5310916900634766,0.4418634176254272,0.4418634176254272,1.0,1.0,-2.7956113815307617,0.9086785912513732,1.8869328498840328,0.2802954316139221,0.89603191614151,0.89603191614151,0.0,132.82249450683594,121.0,40071.90234375,0.0,1876.38818359375,1.0,280.3572082519531,282.916015625,291.3616638183594,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37958.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443150758743286,1.0,0.0,0.0,3.743751764297485,3.74377703666687,9.352062306788866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.31396484375,0.0,1655.0220947265625,1895.4371337890625,0.0,3811.606201171875,0.927533745765686,1.0,0.0,3.0,1.0,0.0
12135000,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211120605469,0.9990000128746032,0.6374965310096741,0.5250134468078613,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211730957031,0.8692726492881775,0.3835318088531494,0.3652270436286926,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212341308594,0.8029441237449646,0.2981031537055969,0.2107508480548858,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4213256835937,0.7596591711044312,0.2526362538337707,0.2423320859670639,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.7236219048500061,0.2155925929546356,0.9851730465888976,283.4211730957031,284.95001220703125,299.1148986816406,288.3314208984375,297.78009033203125,297.1387634277344,284.4208679199219,1.0,0.5310916900634766,0.4418634176254272,0.4418634176254272,1.0,1.0,-2.7956113815307617,0.9086785912513732,1.8869328498840328,0.2802954316139221,0.89603191614151,0.89603191614151,0.0,132.82249450683594,121.0,40071.90234375,0.0,1876.38818359375,1.0,280.3572082519531,282.916015625,291.3616638183594,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37958.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443150758743286,1.0,0.0,0.0,3.743751764297485,3.74377703666687,9.352062306788866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.31396484375,0.0,1655.0220947265625,1895.4371337890625,0.0,3811.606201171875,0.927533745765686,1.0,0.0,3.0,1.0,0.0
12135060,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6326008439064026,0.518359899520874,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.8737096786499023,0.384975403547287,0.3660962283611297,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.805395781993866,0.2974408268928528,0.2099426537752151,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.7622106671333313,0.2523716390132904,0.2417067140340805,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.7245181798934937,0.2140486985445022,0.9765716195106506,283.6161804199219,284.95001220703125,299.1465148925781,288.3353576660156,297.789794921875,297.13916015625,284.61822509765625,1.0,0.5264582633972168,0.4417647123336792,0.4417647123336792,1.0,1.0,-2.7766146659851074,0.901165246963501,1.8754494190216064,0.2771130502223968,0.8798102736473083,0.8798102736473083,0.0,130.07406616210938,109.0,38737.85546875,0.0,1833.832763671875,1.0,280.642578125,283.1619873046875,291.2711181640625,293.7362976074219,293.1499938964844,293.1499938964844,280.95001220703125,38005.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927032232284546,1.0,0.0,0.0,3.668473958969116,3.668498516082764,8.979748713500157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9326171875,0.0,1568.903076171875,1895.4371337890625,0.0,3653.908935546875,0.9107877016067504,1.0,0.0,3.0,1.0,0.0
12135120,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6326008439064026,0.518359899520874,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.8737096786499023,0.384975403547287,0.3660962283611297,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.805395781993866,0.2974408268928528,0.2099426537752151,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.7622106671333313,0.2523716390132904,0.2417067140340805,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.7245181798934937,0.2140486985445022,0.9765716195106506,283.6161804199219,284.95001220703125,299.1465148925781,288.3353576660156,297.789794921875,297.13916015625,284.61822509765625,1.0,0.5264582633972168,0.4417647123336792,0.4417647123336792,1.0,1.0,-2.7766146659851074,0.901165246963501,1.8754494190216064,0.2771130502223968,0.8798102736473083,0.8798102736473083,0.0,130.07406616210938,109.0,38737.85546875,0.0,1833.832763671875,1.0,280.642578125,283.1619873046875,291.2711181640625,293.7362976074219,293.1499938964844,293.1499938964844,280.95001220703125,38005.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927032232284546,1.0,0.0,0.0,3.668473958969116,3.668498516082764,8.979748713500157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9326171875,0.0,1568.903076171875,1895.4371337890625,0.0,3653.908935546875,0.9107877016067504,1.0,0.0,3.0,1.0,0.0
12135180,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9990000128746032,0.6336858868598938,0.500408411026001,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8859222531318665,0.3876247406005859,0.3681421875953674,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8148446679115295,0.2979609370231628,0.2099757343530655,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7715120911598206,0.2530879080295563,0.2419666349887848,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7314670085906982,0.2135902643203735,0.9723599553108216,283.8230895996094,284.95001220703125,299.1758117675781,288.3391418457031,297.8077392578125,297.15338134765625,284.8251647949219,1.0,0.5191345810890198,0.4416660070419311,0.4416660070419311,1.0,1.0,-2.752793312072754,0.8917951583862305,1.860998153686524,0.2730092704296112,0.8664643168449402,0.8664643168449402,0.0,123.78561401367188,112.0,37361.71484375,0.0,1767.8807373046875,1.0,280.9416198730469,283.419921875,291.25445556640625,293.6170654296875,293.1499938964844,293.1499938964844,281.25,37912.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065581560134888,1.0,0.0,0.0,3.596428394317627,3.596452236175537,8.630503316453542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.67138671875,0.0,1488.4769287109375,1895.4371337890625,0.0,3464.635009765625,0.8946887850761414,1.0,0.0,3.0,1.0,0.0
12135240,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9990000128746032,0.6336858868598938,0.500408411026001,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8859222531318665,0.3876247406005859,0.3681421875953674,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8148446679115295,0.2979609370231628,0.2099757343530655,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7715120911598206,0.2530879080295563,0.2419666349887848,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7314670085906982,0.2135902643203735,0.9723599553108216,283.8230895996094,284.95001220703125,299.1758117675781,288.3391418457031,297.8077392578125,297.15338134765625,284.8251647949219,1.0,0.5191345810890198,0.4416660070419311,0.4416660070419311,1.0,1.0,-2.752793312072754,0.8917951583862305,1.860998153686524,0.2730092704296112,0.8664643168449402,0.8664643168449402,0.0,123.78561401367188,112.0,37361.71484375,0.0,1767.8807373046875,1.0,280.9416198730469,283.419921875,291.25445556640625,293.6170654296875,293.1499938964844,293.1499938964844,281.25,37912.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065581560134888,1.0,0.0,0.0,3.596428394317627,3.596452236175537,8.630503316453542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.67138671875,0.0,1488.4769287109375,1895.4371337890625,0.0,3464.635009765625,0.8946887850761414,1.0,0.0,3.0,1.0,0.0
