time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135300,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6358273029327393,0.4932582378387451,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8913818597793579,0.3892114758491516,0.3694470822811126,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8188503980636597,0.2984820604324341,0.2102034986019134,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7757035493850708,0.2536922693252563,0.2423628270626068,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.734602153301239,0.2136813849210739,0.9718474745750428,283.9742736816406,284.95001220703125,299.1896057128906,288.3409423828125,297.8184814453125,297.1631774902344,284.9852600097656,1.0,0.5169678330421448,0.4416166543960571,0.4416166543960571,1.0,1.0,-2.745887041091919,0.8890504240989685,1.8568365573883057,0.2715767323970794,0.8614106178283691,0.8614106178283691,0.0,121.4194793701172,112.0,36393.921875,0.0,1746.4249267578125,1.0,281.19683837890625,283.61651611328125,291.2315979003906,293.4802551269531,293.1499938964844,293.1499938964844,281.25,37810.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943973183631897,1.0,0.0,0.0,3.5625271797180176,3.562550544738769,8.468561532026797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.89892578125,0.0,1451.233642578125,1895.4371337890625,0.0,3351.305419921875,0.8871293067932129,1.0,0.0,3.0,1.0,0.0
12135360,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6384091973304749,0.487591028213501,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.896214485168457,0.3909869492053985,0.3709978759288788,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8223074674606323,0.2991786003112793,0.2106029093265533,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7794163227081299,0.2544593513011932,0.2429677993059158,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7373841404914856,0.2139684706926345,0.9724829196929932,284.0409851074219,284.95001220703125,299.20281982421875,288.3426818847656,297.82830810546875,297.1713562011719,285.0438232421875,1.0,0.5155070424079895,0.4417392313480377,0.4417392313480377,1.0,1.0,-2.7429049015045166,0.8881564736366272,1.854748249053955,0.2712339758872986,0.8560692667961121,0.8560692667961121,0.0,119.658935546875,115.0,36242.84375,0.0,1733.734375,1.0,281.2409362792969,283.6882629394531,291.26416015625,293.5477294921875,293.1499938964844,293.1499938964844,281.54998779296875,37710.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887758195400238,1.0,0.0,0.0,3.5314321517944336,3.5314552783966064,8.321373456965375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.6767578125,0.0,1417.5985107421875,1895.4371337890625,0.0,3289.236083984375,0.880112886428833,1.0,0.0,3.0,1.0,0.0
12135420,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.9990000128746032,0.6440569758415222,0.4796931147575378,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.9041393399238586,0.394871175289154,0.3744457960128784,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.827752411365509,0.3008637130260467,0.2116350680589676,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.7854622006416321,0.2562843263149261,0.2445012778043747,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.7418909668922424,0.2148762643337249,0.9756136536598206,284.2671813964844,284.95001220703125,299.2275390625,288.34600830078125,297.8509826660156,297.1922912597656,285.2702331542969,1.0,0.5143755078315735,0.4419843852519989,0.4419843852519989,1.0,1.0,-2.7443935871124268,0.8892799615859985,1.855113625526428,0.2718372941017151,0.848762035369873,0.848762035369873,0.0,117.4391098022461,118.0,35334.7265625,0.0,1725.5718994140625,1.0,281.5404052734375,283.9634094238281,291.2826843261719,293.50689697265625,293.1499938964844,293.1499938964844,281.8500061035156,37420.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722363710403442,1.0,0.0,0.0,3.4771316051483154,3.47715425491333,8.067436851888488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.69384765625,0.0,1359.3382568359375,1895.4371337890625,0.0,3143.787841796875,0.8678607940673828,1.0,0.0,3.0,1.0,0.0
12135480,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.9990000128746032,0.6440569758415222,0.4796931147575378,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.9041393399238586,0.394871175289154,0.3744457960128784,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.827752411365509,0.3008637130260467,0.2116350680589676,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.7854622006416321,0.2562843263149261,0.2445012778043747,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.7418909668922424,0.2148762643337249,0.9756136536598206,284.2671813964844,284.95001220703125,299.2275390625,288.34600830078125,297.8509826660156,297.1922912597656,285.2702331542969,1.0,0.5143755078315735,0.4419843852519989,0.4419843852519989,1.0,1.0,-2.7443935871124268,0.8892799615859985,1.855113625526428,0.2718372941017151,0.848762035369873,0.848762035369873,0.0,117.4391098022461,118.0,35334.7265625,0.0,1725.5718994140625,1.0,281.5404052734375,283.9634094238281,291.2826843261719,293.50689697265625,293.1499938964844,293.1499938964844,281.8500061035156,37420.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722363710403442,1.0,0.0,0.0,3.4771316051483154,3.47715425491333,8.067436851888488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.69384765625,0.0,1359.3382568359375,1895.4371337890625,0.0,3143.787841796875,0.8678607940673828,1.0,0.0,3.0,1.0,0.0
12135540,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.9990000128746032,0.6484806537628174,0.4762188494205475,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.9090084433555604,0.3980989754199981,0.3773407638072967,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.8307946920394897,0.3023814558982849,0.2125980257987976,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.7889689803123474,0.2578970789909363,0.2459063678979873,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.7444371581077576,0.2157801240682602,0.979160487651825,284.471435546875,284.95001220703125,299.24481201171875,288.3483581542969,297.8709716796875,297.2126770019531,285.47686767578125,1.0,0.5147948861122131,0.4421707093715668,0.4421707093715668,1.0,1.0,-2.750800371170044,0.8921619057655334,1.8586384057998653,0.2731720805168152,0.8456686735153198,0.8456686735153198,0.0,116.68006896972656,118.0,34537.66015625,0.0,1731.570556640625,1.0,281.8269958496094,284.21270751953125,291.2787475585937,293.43487548828125,293.1499938964844,293.1499938964844,281.8500061035156,37133.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604040741920471,1.0,0.0,0.0,3.444692373275757,3.4447147846221924,7.917611810626113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.5439453125,0.0,1324.53125,1895.4371337890625,0.0,3032.794921875,0.8604768514633179,1.0,0.0,3.0,1.0,0.0
12135600,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.9990000128746032,0.649823009967804,0.4754532277584076,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.9104189276695251,0.3991358578205108,0.3783210217952728,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.8316323757171631,0.3028753697872162,0.2129451781511306,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49298095703125,0.7899495363235474,0.2584249377250671,0.2464015632867813,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.7451351284980774,0.2160804867744445,0.9804922938346864,284.4938659667969,284.95001220703125,299.25,288.3490905761719,297.87750244140625,297.2195129394531,285.4969787597656,1.0,0.5151180028915405,0.4422295689582824,0.4422295689582824,1.0,1.0,-2.7536699771881104,0.8933972716331482,1.8602726459503167,0.2737376689910888,0.8444755673408508,0.8444755673408508,0.0,116.5663070678711,121.0,34532.91796875,0.0,1735.3260498046875,1.0,281.8399353027344,284.236328125,291.2990417480469,293.4735412597656,293.1499938964844,293.1499938964844,282.1499938964844,37071.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594761490821838,1.0,0.0,0.0,3.435819864273072,3.435842037200928,7.876877248236269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.0478515625,0.0,1315.231201171875,1895.4371337890625,0.0,3024.092041015625,0.858447253704071,1.0,0.0,3.0,1.0,0.0
12135660,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9990000128746032,0.6556032299995422,0.4739205837249756,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9153763055801392,0.4038057625293731,0.3825842440128326,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8343641757965088,0.3052363097667694,0.2145050317049026,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7932537794113159,0.2608757317066192,0.2486127763986587,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.7473621964454651,0.2175241708755493,0.986577033996582,284.7492370605469,284.95001220703125,299.27130126953125,288.3548583984375,297.9061279296875,297.2511901855469,285.7528381347656,1.0,0.5172545909881592,0.4419789314270019,0.4419789314270019,1.0,1.0,-2.7687904834747314,0.8987096548080444,1.870080828666687,0.2755524218082428,0.8437951803207397,0.8437951803207397,0.0,116.67669677734376,124.0,34021.515625,0.0,1758.5819091796875,1.0,282.1395568847656,284.5178527832031,291.3157043457031,293.4537658691406,293.1499938964844,293.1499938964844,282.45001220703125,36650.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487868309020996,1.0,0.0,0.0,3.4101130962371826,3.41013503074646,7.759448976685235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.98876953125,0.0,1286.8499755859375,1895.4371337890625,0.0,2923.909423828125,0.8524315357208252,1.0,0.0,3.0,1.0,0.0
12135720,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9990000128746032,0.6556032299995422,0.4739205837249756,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9153763055801392,0.4038057625293731,0.3825842440128326,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8343641757965088,0.3052363097667694,0.2145050317049026,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7932537794113159,0.2608757317066192,0.2486127763986587,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.7473621964454651,0.2175241708755493,0.986577033996582,284.7492370605469,284.95001220703125,299.27130126953125,288.3548583984375,297.9061279296875,297.2511901855469,285.7528381347656,1.0,0.5172545909881592,0.4419789314270019,0.4419789314270019,1.0,1.0,-2.7687904834747314,0.8987096548080444,1.870080828666687,0.2755524218082428,0.8437951803207397,0.8437951803207397,0.0,116.67669677734376,124.0,34021.515625,0.0,1758.5819091796875,1.0,282.1395568847656,284.5178527832031,291.3157043457031,293.4537658691406,293.1499938964844,293.1499938964844,282.45001220703125,36650.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487868309020996,1.0,0.0,0.0,3.4101130962371826,3.41013503074646,7.759448976685235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.98876953125,0.0,1286.8499755859375,1895.4371337890625,0.0,2923.909423828125,0.8524315357208252,1.0,0.0,3.0,1.0,0.0
12135780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9990000128746032,0.6612184643745422,0.4741414189338684,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.919452965259552,0.4088392555713653,0.3872205913066864,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.8364403247833252,0.3079293072223663,0.2163185477256775,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.7958648204803467,0.2636118531227112,0.2511211633682251,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.7490039467811584,0.2192199975252151,0.9938569068908693,285.0077819824219,284.95001220703125,299.2923583984375,288.36590576171875,297.93572998046875,297.2841796875,286.01123046875,1.0,0.5204243659973145,0.441730797290802,0.441730797290802,1.0,1.0,-2.7885663509368896,0.90577232837677,1.88279402256012,0.2780920267105102,0.8466169238090515,0.8466169238090515,0.0,117.4542007446289,124.0,33621.6953125,0.0,1792.3431396484375,1.0,282.4389953613281,284.7953796386719,291.3365783691406,293.4472351074219,293.1499938964844,293.1499938964844,282.45001220703125,36198.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402396440505981,1.0,0.0,0.0,3.4017088413238525,3.40173077583313,7.721250199210772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.49560546875,0.0,1275.462158203125,1895.4371337890625,0.0,2843.954345703125,0.8502100110054016,1.0,0.0,3.0,1.0,0.0
12135840,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9990000128746032,0.6612691283226013,0.4741503000259399,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9194910526275636,0.4088894724845886,0.387269377708435,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8364591598510742,0.3079558908939361,0.2163381427526474,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.7958889603614807,0.2636393010616302,0.2511480152606964,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.7490188479423523,0.2192371785640716,0.9939374923706056,285.008544921875,284.95001220703125,299.2925720214844,288.36602783203125,297.9360046386719,297.28448486328125,286.0119323730469,1.0,0.5204609632492065,0.4417282938957214,0.4417282938957214,1.0,1.0,-2.788788318634033,0.9058520793914796,1.882936120033264,0.2781215310096741,0.8466349244117737,0.8466349244117737,0.0,117.46477508544922,127.0,33624.00390625,0.0,1792.733154296875,1.0,282.4393615722656,284.7960510253906,291.3375549316406,293.44903564453125,293.1499938964844,293.1499938964844,282.75,36195.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402672410011292,1.0,0.0,0.0,3.401684522628784,3.4017062187194824,7.721139354543993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.67431640625,0.0,1275.41845703125,1895.4371337890625,0.0,2844.2119140625,0.8502017259597778,1.0,0.0,3.0,1.0,0.0
12135900,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.9990000128746032,0.6639490723609924,0.4748457372188568,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.9211982488632202,0.411535382270813,0.3897012174129486,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8372510671615601,0.3094020485877991,0.2173109948635101,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.7969452738761902,0.2651010155677795,0.2524902820587158,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.7496395707130432,0.2201737165451049,0.9979777932167052,285.1856994628906,284.95001220703125,299.3031921386719,288.3735656738281,297.9503479003906,297.3001708984375,286.1981811523437,1.0,0.5223824977874756,0.4416029751300812,0.4416029751300812,1.0,1.0,-2.800182819366455,0.909954309463501,1.890228629112244,0.279633104801178,0.8499152064323425,0.8499152064323425,0.0,118.07573699951172,127.0,33173.8984375,0.0,1813.1605224609373,1.0,282.6914978027344,284.9962463378906,291.32305908203125,293.3560485839844,293.1499938964844,293.1499938964844,282.75,35950.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341852426528931,1.0,0.0,0.0,3.403667449951172,3.403689384460449,7.730143920525734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8369140625,0.0,1275.6451416015625,1895.4371337890625,0.0,2787.439453125,0.8504922986030579,1.0,0.0,3.0,1.0,0.0
12135960,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.9990000128746032,0.6666407585144043,0.4756313860416412,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622985839844,0.9229763746261596,0.4142971336841583,0.3922899663448334,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.8381109833717346,0.3109485507011413,0.2183841168880462,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.798062801361084,0.2666490972042084,0.2539429366588592,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.7503277659416199,0.2211931198835373,1.0024971961975098,285.2623291015625,284.95001220703125,299.3138122558594,288.3822937011719,297.96466064453125,297.316162109375,286.26544189453125,1.0,0.5244956016540527,0.4413026869297027,0.4413026869297027,1.0,1.0,-2.8127036094665527,0.9141203761100768,1.898583173751831,0.2809551656246185,0.8528227806091309,0.8528227806091309,0.0,118.75546264648438,130.0,33277.00390625,0.0,1835.820068359375,1.0,282.7393798828125,285.0662536621094,291.361328125,293.45074462890625,293.1499938964844,293.1499938964844,283.04998779296875,35741.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332660794258118,1.0,0.0,0.0,3.410433769226074,3.4104554653167725,7.760907578813203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.9228515625,0.0,1280.8050537109375,1895.4371337890625,0.0,2778.870361328125,0.8517733812332153,1.0,0.0,3.0,1.0,0.0
12136020,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.9990000128746032,0.6718397736549377,0.4780276715755462,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.925997257232666,0.4199821650981903,0.3975899517536163,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.8394501209259033,0.3141683340072632,0.2206021845340728,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091247558594,0.7999125719070435,0.269865870475769,0.2569508850574493,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086669921875,0.7514046430587769,0.223354771733284,1.0120588541030884,285.5098876953125,284.95001220703125,299.3349914550781,288.4032592773437,297.990478515625,297.343994140625,286.5126953125,1.0,0.5291723608970642,0.4407020509243011,0.4407020509243011,1.0,1.0,-2.8397228717803955,0.9231368899345398,1.9165860414505005,0.2838548421859741,0.8622742295265198,0.8622742295265198,0.0,120.43001556396484,133.0,32965.671875,0.0,1886.3409423828125,1.0,283.03955078125,285.32830810546875,291.3868408203125,293.45660400390625,293.1499938964844,293.1499938964844,283.1499938964844,35307.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271310329437256,1.0,0.0,0.0,3.4355616569519043,3.4355835914611816,7.875693199821399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.70263671875,0.0,1302.5457763671875,1895.4371337890625,0.0,2721.755126953125,0.8550012111663818,1.0,0.0,3.0,1.0,0.0
12136080,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.9990000128746032,0.6718397736549377,0.4780276715755462,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.925997257232666,0.4199821650981903,0.3975899517536163,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.8394501209259033,0.3141683340072632,0.2206021845340728,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091247558594,0.7999125719070435,0.269865870475769,0.2569508850574493,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086669921875,0.7514046430587769,0.223354771733284,1.0120588541030884,285.5098876953125,284.95001220703125,299.3349914550781,288.4032592773437,297.990478515625,297.343994140625,286.5126953125,1.0,0.5291723608970642,0.4407020509243011,0.4407020509243011,1.0,1.0,-2.8397228717803955,0.9231368899345398,1.9165860414505005,0.2838548421859741,0.8622742295265198,0.8622742295265198,0.0,120.43001556396484,133.0,32965.671875,0.0,1886.3409423828125,1.0,283.03955078125,285.32830810546875,291.3868408203125,293.45660400390625,293.1499938964844,293.1499938964844,283.1499938964844,35307.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271310329437256,1.0,0.0,0.0,3.4355616569519043,3.4355835914611816,7.875693199821399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.70263671875,0.0,1302.5457763671875,1895.4371337890625,0.0,2721.755126953125,0.8550012111663818,1.0,0.0,3.0,1.0,0.0
12136140,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6157531738281,0.9990000128746032,0.6759547591209412,0.4817512035369873,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156005859375,0.9279091358184814,0.4253734648227691,0.4028131067752838,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8399667739868164,0.3171012699604034,0.2227554321289062,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.615234375,0.8009405732154846,0.2728899121284485,0.2599243521690368,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6150207519531,0.7518017888069153,0.2253731042146682,1.0216186046600342,285.6156005859375,284.95001220703125,299.35614013671875,288.42852783203125,298.0095520019531,297.3618469238281,286.6170349121094,1.0,0.5342913866043091,0.4401014447212219,0.4401014447212219,1.0,1.0,-2.8681273460388184,0.932646632194519,1.9354808330535889,0.2869789898395538,0.8720090985298157,0.8720090985298157,0.0,122.55018615722656,136.0,33064.1015625,0.0,1942.1456298828125,1.0,283.1463623046875,285.4338684082031,291.4476623535156,293.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,34680.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306877613067627,1.0,0.0,0.0,3.4518659114837646,3.451887845993042,7.95062248926115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.4775390625,0.0,1314.369873046875,1895.4371337890625,0.0,2754.848876953125,0.8567627668380737,1.0,0.0,3.0,1.0,0.0
12136200,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6157531738281,0.9990000128746032,0.6759547591209412,0.4817512035369873,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156005859375,0.9279091358184814,0.4253734648227691,0.4028131067752838,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8399667739868164,0.3171012699604034,0.2227554321289062,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.615234375,0.8009405732154846,0.2728899121284485,0.2599243521690368,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6150207519531,0.7518017888069153,0.2253731042146682,1.0216186046600342,285.6156005859375,284.95001220703125,299.35614013671875,288.42852783203125,298.0095520019531,297.3618469238281,286.6170349121094,1.0,0.5342913866043091,0.4401014447212219,0.4401014447212219,1.0,1.0,-2.8681273460388184,0.932646632194519,1.9354808330535889,0.2869789898395538,0.8720090985298157,0.8720090985298157,0.0,122.55018615722656,136.0,33064.1015625,0.0,1942.1456298828125,1.0,283.1463623046875,285.4338684082031,291.4476623535156,293.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,34680.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306877613067627,1.0,0.0,0.0,3.4518659114837646,3.451887845993042,7.95062248926115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.4775390625,0.0,1314.369873046875,1895.4371337890625,0.0,2754.848876953125,0.8567627668380737,1.0,0.0,3.0,1.0,0.0
12136260,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.9990000128746032,0.6783275604248047,0.4874444007873535,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429443359375,0.9278544187545776,0.4301515221595764,0.4075117111206054,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6428527832031,0.8389720320701599,0.3194516003131866,0.2245407849550247,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427917480469,0.8004390597343445,0.2754499912261963,0.2625159323215484,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.7508246898651123,0.2269497215747833,1.0295182466506958,285.6429443359375,284.95001220703125,299.3772277832031,288.4577331542969,298.0201721191406,297.367919921875,286.6436767578125,1.0,0.539573073387146,0.4392399787902832,0.4392399787902832,1.0,1.0,-2.8953747749328613,0.9410985112190248,1.9542763233184808,0.2893284857273102,0.8814660310745239,0.8814660310745239,0.0,125.21450805664062,139.0,33339.82421875,0.0,1999.735107421875,1.0,283.1498718261719,285.45556640625,291.49420166015625,293.6341552734375,293.1499938964844,293.1499938964844,283.1499938964844,33869.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386509418487549,1.0,0.0,0.0,3.455190896987915,3.4552125930786133,7.965946338117647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.50390625,0.0,1311.9522705078125,1895.4371337890625,0.0,2829.11328125,0.8563148379325867,1.0,0.0,3.0,1.0,0.0
12136320,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.9990000128746032,0.6783275604248047,0.4874444007873535,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429443359375,0.9278544187545776,0.4301515221595764,0.4075117111206054,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6428527832031,0.8389720320701599,0.3194516003131866,0.2245407849550247,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427917480469,0.8004390597343445,0.2754499912261963,0.2625159323215484,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.7508246898651123,0.2269497215747833,1.0295182466506958,285.6429443359375,284.95001220703125,299.3772277832031,288.4577331542969,298.0201721191406,297.367919921875,286.6436767578125,1.0,0.539573073387146,0.4392399787902832,0.4392399787902832,1.0,1.0,-2.8953747749328613,0.9410985112190248,1.9542763233184808,0.2893284857273102,0.8814660310745239,0.8814660310745239,0.0,125.21450805664062,139.0,33339.82421875,0.0,1999.735107421875,1.0,283.1498718261719,285.45556640625,291.49420166015625,293.6341552734375,293.1499938964844,293.1499938964844,283.1499938964844,33869.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386509418487549,1.0,0.0,0.0,3.455190896987915,3.4552125930786133,7.965946338117647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.50390625,0.0,1311.9522705078125,1895.4371337890625,0.0,2829.11328125,0.8563148379325867,1.0,0.0,3.0,1.0,0.0
12136380,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.9990000128746032,0.6792701482772827,0.494523674249649,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.9264050722122192,0.4345292448997497,0.4117751717567444,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.836902379989624,0.3214112520217895,0.2260158509016037,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.7988065481185913,0.2776613235473633,0.2647475302219391,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.7487958669662476,0.228164717555046,1.0356788635253906,285.6654968261719,284.95001220703125,299.39825439453125,288.4905090332031,298.02301025390625,297.3625793457031,286.66619873046875,1.0,0.5448279976844788,0.4383785426616668,0.4383785426616668,1.0,1.0,-2.920870065689087,0.9488189220428468,1.972051024436951,0.2913385331630707,0.8911771178245544,0.8911771178245544,0.0,128.24661254882812,142.0,33575.9140625,0.0,2057.203369140625,1.0,283.1499938964844,285.47430419921875,291.5177307128906,293.67730712890625,293.1499938964844,293.1499938964844,283.1499938964844,32967.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442552089691162,1.0,0.0,0.0,3.451667547225952,3.4516892433166504,7.949709015520057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.107421875,0.0,1302.0516357421875,1895.4371337890625,0.0,2881.49609375,0.8542665243148804,1.0,0.0,3.0,1.0,0.0
12136440,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.9990000128746032,0.6792701482772827,0.494523674249649,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.9264050722122192,0.4345292448997497,0.4117751717567444,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.836902379989624,0.3214112520217895,0.2260158509016037,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.7988065481185913,0.2776613235473633,0.2647475302219391,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.7487958669662476,0.228164717555046,1.0356788635253906,285.6654968261719,284.95001220703125,299.39825439453125,288.4905090332031,298.02301025390625,297.3625793457031,286.66619873046875,1.0,0.5448279976844788,0.4383785426616668,0.4383785426616668,1.0,1.0,-2.920870065689087,0.9488189220428468,1.972051024436951,0.2913385331630707,0.8911771178245544,0.8911771178245544,0.0,128.24661254882812,142.0,33575.9140625,0.0,2057.203369140625,1.0,283.1499938964844,285.47430419921875,291.5177307128906,293.67730712890625,293.1499938964844,293.1499938964844,283.1499938964844,32967.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442552089691162,1.0,0.0,0.0,3.451667547225952,3.4516892433166504,7.949709015520057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.107421875,0.0,1302.0516357421875,1895.4371337890625,0.0,2881.49609375,0.8542665243148804,1.0,0.0,3.0,1.0,0.0
12136500,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67974853515625,0.9990000128746032,0.6793537139892578,0.4983060359954834,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.9254435896873474,0.4366440773010254,0.4138203561306,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.8356871008872986,0.3223156034946441,0.2266893535852432,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.7977855205535889,0.2786908745765686,0.2657797634601593,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.7475884556770325,0.2286873012781143,1.038329005241394,285.6796569824219,284.95001220703125,299.40875244140625,288.50811767578125,298.0232849121094,297.3583068847656,286.6806335449219,1.0,0.5474210381507874,0.4379478096961975,0.4379478096961975,1.0,1.0,-2.93311071395874,0.952470362186432,1.980640411376953,0.2922477722167969,0.8961838483810425,0.8961838483810425,0.0,129.82925415039062,142.0,33670.61328125,0.0,2085.75634765625,1.0,283.1499938964844,285.4880676269531,291.5286865234375,293.6940002441406,293.1499938964844,293.1499938964844,283.1499938964844,32350.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459758162498474,1.0,0.0,0.0,3.440325260162353,3.4403467178344727,7.897548357505002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.32666015625,0.0,1286.4295654296875,1895.4371337890625,0.0,2897.594482421875,0.8537159562110901,1.0,0.0,3.0,1.0,0.0
12136560,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.9990000128746032,0.6792241930961609,0.5021482706069946,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68853759765625,0.9244282245635986,0.4387296438217163,0.4158373475074768,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884155273437,0.8344320058822632,0.3231892883777618,0.2273406684398651,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883544921875,0.7967106103897095,0.2796870470046997,0.2667788565158844,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882629394531,0.7463286519050598,0.2291709929704666,1.0407932996749878,285.68853759765625,284.95001220703125,299.4192199707031,288.5264892578125,298.0232238769531,297.3536071777344,286.6892395019531,1.0,0.5499867796897888,0.4374862015247345,0.4374862015247345,1.0,1.0,-2.9450998306274414,0.955948293209076,1.9891515970230105,0.2930402457714081,0.901197612285614,0.901197612285614,0.0,131.4304656982422,145.0,33786.77734375,0.0,2114.190185546875,1.0,283.1499938964844,285.4945373535156,291.541748046875,293.7135314941406,293.1499938964844,293.1499938964844,283.1499938964844,32015.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472257852554321,1.0,0.0,0.0,3.443255424499512,3.443276643753052,7.911007173788676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.23828125,0.0,1286.9681396484375,1895.4371337890625,0.0,2909.293701171875,0.8510806560516357,1.0,0.0,3.0,1.0,0.0
12136620,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126159667969,0.9990000128746032,0.6783926486968994,0.5098865628242493,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.9223530292510986,0.44285449385643,0.4198121726512909,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124328613281,0.8318917155265808,0.3248840570449829,0.2285960912704467,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123718261719,0.7944982647895813,0.281616061925888,0.268704354763031,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.7437496185302734,0.2300649434328079,1.0453161001205444,285.7125549316406,284.95001220703125,299.4400939941406,288.5652770996094,298.0229797363281,297.3441772460937,286.7132873535156,1.0,0.5550325512886047,0.4365629553794861,0.4365629553794861,1.0,1.0,-2.968440055847168,0.9626202583312988,2.005819797515869,0.2944853603839874,0.9115452766418456,0.9115452766418456,0.0,134.65635681152344,148.0,33981.625,0.0,2170.7041015625,1.0,283.1499938964844,285.51641845703125,291.5731811523437,293.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,31038.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486933708190918,1.0,0.0,0.0,3.4309678077697754,3.4309887886047363,7.854645218685619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.3916015625,0.0,1267.9669189453125,1895.4371337890625,0.0,2923.0341796875,0.8530012369155884,1.0,0.0,3.0,1.0,0.0
12136680,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126159667969,0.9990000128746032,0.6783926486968994,0.5098865628242493,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.9223530292510986,0.44285449385643,0.4198121726512909,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124328613281,0.8318917155265808,0.3248840570449829,0.2285960912704467,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123718261719,0.7944982647895813,0.281616061925888,0.268704354763031,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.7437496185302734,0.2300649434328079,1.0453161001205444,285.7125549316406,284.95001220703125,299.4400939941406,288.5652770996094,298.0229797363281,297.3441772460937,286.7132873535156,1.0,0.5550325512886047,0.4365629553794861,0.4365629553794861,1.0,1.0,-2.968440055847168,0.9626202583312988,2.005819797515869,0.2944853603839874,0.9115452766418456,0.9115452766418456,0.0,134.65635681152344,148.0,33981.625,0.0,2170.7041015625,1.0,283.1499938964844,285.51641845703125,291.5731811523437,293.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,31038.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486933708190918,1.0,0.0,0.0,3.4309678077697754,3.4309887886047363,7.854645218685619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.3916015625,0.0,1267.9669189453125,1895.4371337890625,0.0,2923.0341796875,0.8530012369155884,1.0,0.0,3.0,1.0,0.0
12136740,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117004394531,0.9990000128746032,0.6768838763237,0.516386091709137,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117004394531,0.9205976128578186,0.4462192356586456,0.4230800271034241,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8297486305236816,0.326209008693695,0.229597195982933,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.7926092743873596,0.2831441462039947,0.2702490091323852,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.7415762543678284,0.2307419925928115,1.048819661140442,285.7117004394531,284.95001220703125,299.45758056640625,288.5997314453125,298.0229797363281,297.3366394042969,286.7118225097656,1.0,0.5591822266578674,0.4357874393463135,0.4357874393463135,1.0,1.0,-2.98745346069336,0.9679672122001648,2.01948618888855,0.2955810725688934,0.9200667142868042,0.9200667142868042,0.0,137.37611389160156,148.0,34215.50390625,0.0,2217.8125,1.0,283.1499938964844,285.5080871582031,291.6070251464844,293.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,31130.646484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498808145523071,1.0,0.0,0.0,3.4684927463531494,3.468514204025269,8.027399189813877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.7861328125,0.0,1305.83154296875,1895.4371337890625,0.0,2934.154296875,0.8589761853218079,1.0,0.0,3.0,1.0,0.0
12136800,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.9990000128746032,0.6765188574790955,0.5176327228546143,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.9202521443367004,0.446848601102829,0.4236902594566345,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.8293313384056091,0.3264500498771667,0.2297791391611099,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.7922387719154358,0.2834247946739197,0.2705326378345489,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.7411549091339111,0.2308610081672668,1.0494441986083984,285.7118835449219,284.95001220703125,299.4609069824219,288.6064758300781,298.0230712890625,297.3353576660156,286.7120056152344,1.0,0.5599623918533325,0.43563973903656,0.43563973903656,1.0,1.0,-2.990996122360229,0.968952476978302,2.0220437049865723,0.2957747876644134,0.9216944575309752,0.9216944575309752,0.0,137.89712524414062,151.0,34256.14453125,0.0,2226.723388671875,1.0,283.1499938964844,285.5071105957031,291.61376953125,293.81121826171875,293.1499938964844,293.1499938964844,283.1499938964844,31122.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501142263412476,1.0,0.0,0.0,3.4740593433380127,3.474080801010132,8.053186775214272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.09326171875,0.0,1311.3577880859375,1895.4371337890625,0.0,2936.340576171875,0.8632173538208008,1.0,0.0,3.0,1.0,0.0
12136860,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998596191406,0.9990000128746032,0.6737033724784851,0.525502622127533,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69989013671875,0.9180065989494324,0.4506770968437195,0.4274164736270904,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.8266507387161255,0.3278560936450958,0.230853646993637,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.7898396849632263,0.2850896418094635,0.2722291350364685,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.7384456992149353,0.2315057218074798,1.052961826324463,285.69989013671875,284.95001220703125,299.48162841796875,288.6497497558594,298.0242919921875,297.32843017578125,286.6996765136719,1.0,0.5647557973861694,0.434688538312912,0.434688538312912,1.0,1.0,-3.01249623298645,0.9747797846794128,2.0377163887023926,0.2968047261238098,0.9316005706787108,0.9316005706787108,0.0,141.17750549316406,154.0,34550.83984375,0.0,2281.82568359375,1.0,283.1499938964844,285.4846496582031,291.6585693359375,293.87371826171875,293.1499938964844,293.1499938964844,283.1499938964844,31633.619140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518955111503601,1.0,0.0,0.0,3.538618326187134,3.5386404991149902,8.355274871973961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.74951171875,0.0,1381.0726318359375,1895.4371337890625,0.0,2953.027587890625,0.87861567735672,1.0,0.0,3.0,1.0,0.0
12136920,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998596191406,0.9990000128746032,0.6737033724784851,0.525502622127533,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69989013671875,0.9180065989494324,0.4506770968437195,0.4274164736270904,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.8266507387161255,0.3278560936450958,0.230853646993637,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.7898396849632263,0.2850896418094635,0.2722291350364685,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.7384456992149353,0.2315057218074798,1.052961826324463,285.69989013671875,284.95001220703125,299.48162841796875,288.6497497558594,298.0242919921875,297.32843017578125,286.6996765136719,1.0,0.5647557973861694,0.434688538312912,0.434688538312912,1.0,1.0,-3.01249623298645,0.9747797846794128,2.0377163887023926,0.2968047261238098,0.9316005706787108,0.9316005706787108,0.0,141.17750549316406,154.0,34550.83984375,0.0,2281.82568359375,1.0,283.1499938964844,285.4846496582031,291.6585693359375,293.87371826171875,293.1499938964844,293.1499938964844,283.1499938964844,31633.619140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518955111503601,1.0,0.0,0.0,3.538618326187134,3.5386404991149902,8.355274871973961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.74951171875,0.0,1381.0726318359375,1895.4371337890625,0.0,2953.027587890625,0.87861567735672,1.0,0.0,3.0,1.0,0.0
12136980,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819152832031,0.9990000128746032,0.6701076030731201,0.5334950685501099,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819763183594,0.915638029575348,0.4543564617633819,0.4310003817081451,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820678710937,0.823857843875885,0.3291192650794983,0.2318272143602371,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820983886719,0.7873144149780273,0.2866225838661194,0.2738005220890045,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6821594238281,0.7355983257293701,0.2319802939891815,1.0557425022125244,285.6819763183594,284.95001220703125,299.50225830078125,288.6946716308594,298.0268249511719,297.3236083984375,286.6815795898437,1.0,0.5693947076797485,0.4337373375892639,0.4337373375892639,1.0,1.0,-3.03281569480896,0.9801203608512878,2.052695274353028,0.2976191341876983,0.9412245154380798,0.9412245154380798,0.0,144.49295043945312,157.0,34851.27734375,0.0,2335.6796875,1.0,283.1499938964844,285.4554138183594,291.70477294921875,293.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,32399.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539561629295349,1.0,0.0,0.0,3.6150929927825928,3.6151161193847656,8.720316486687807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.9609375,0.0,1467.993896484375,1895.4371337890625,0.0,2972.337890625,0.8968968987464905,1.0,0.0,3.0,1.0,0.0
12137040,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819152832031,0.9990000128746032,0.6701076030731201,0.5334950685501099,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6819763183594,0.915638029575348,0.4543564617633819,0.4310003817081451,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820678710937,0.823857843875885,0.3291192650794983,0.2318272143602371,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820983886719,0.7873144149780273,0.2866225838661194,0.2738005220890045,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6821594238281,0.7355983257293701,0.2319802939891815,1.0557425022125244,285.6819763183594,284.95001220703125,299.50225830078125,288.6946716308594,298.0268249511719,297.3236083984375,286.6815795898437,1.0,0.5693947076797485,0.4337373375892639,0.4337373375892639,1.0,1.0,-3.03281569480896,0.9801203608512878,2.052695274353028,0.2976191341876983,0.9412245154380798,0.9412245154380798,0.0,144.49295043945312,157.0,34851.27734375,0.0,2335.6796875,1.0,283.1499938964844,285.4554138183594,291.70477294921875,293.9385070800781,293.1499938964844,293.1499938964844,283.1499938964844,32399.158203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539561629295349,1.0,0.0,0.0,3.6150929927825928,3.6151161193847656,8.720316486687807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.9609375,0.0,1467.993896484375,1895.4371337890625,0.0,2972.337890625,0.8968968987464905,1.0,0.0,3.0,1.0,0.0
12137100,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66912841796875,0.9990000128746032,0.6680536270141602,0.5375159978866577,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6692199707031,0.9144326448440552,0.456147164106369,0.4327475130558014,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.822435200214386,0.3297044634819031,0.2322824001312255,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66943359375,0.7860231995582581,0.2873453497886657,0.2745456993579864,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695556640625,0.734133243560791,0.2321554124355316,1.056860089302063,285.6692199707031,284.95001220703125,299.5125427246094,288.7176513671875,298.0284423828125,297.32177734375,286.66851806640625,1.0,0.5716534852981567,0.4332617521286011,0.4332617521286011,1.0,1.0,-3.042536735534668,0.9826116561889648,2.059925079345703,0.2979477047920227,0.945890724658966,0.945890724658966,0.0,146.1574249267578,157.0,35013.37109375,0.0,2362.08544921875,1.0,283.1499938964844,285.4358825683594,291.72833251953125,293.9721374511719,293.1499938964844,293.1499938964844,283.1499938964844,32984.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855054497718811,1.0,0.0,0.0,3.663678646087648,3.6637022495269775,8.956288297667925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.77587890625,0.0,1525.793212890625,1895.4371337890625,0.0,2982.633056640625,0.9057632088661194,1.0,0.0,3.0,1.0,0.0
