time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137160,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66119384765625,0.9990000128746032,0.6658475995063782,0.5415514707565308,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612548828125,0.9132152795791626,0.4579110741615295,0.4344635605812073,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6613464355469,0.8209943175315857,0.330264151096344,0.2327160388231277,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614074707031,0.78471440076828,0.288043200969696,0.2752636671066284,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614990234375,0.7326403260231018,0.232292503118515,1.0577930212020874,285.6612548828125,284.95001220703125,299.5227966308594,288.7408752441406,298.0302124023437,297.3202209472656,286.6607971191406,1.0,0.5738703608512878,0.4327756464481354,0.4327756464481354,1.0,1.0,-3.051957607269287,0.9849572777748108,2.067000150680542,0.2981988787651062,0.9505515694618224,0.9505515694618224,0.0,147.82546997070312,145.0,35148.17578125,0.0,2388.109619140625,1.0,283.1499938964844,285.4231872558594,291.75146484375,294.003662109375,293.1499938964844,293.1499938964844,283.04998779296875,33317.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561100363731384,1.0,0.0,0.0,3.697745561599731,3.6977696418762207,9.123623385676184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.587890625,0.0,1566.6031494140625,1895.4371337890625,0.0,2992.5283203125,0.915680468082428,1.0,0.0,3.0,1.0,0.0
12137220,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.9990000128746032,0.6616455912590027,0.5377687811851501,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605163574219,0.918056845664978,0.4610006511211395,0.4374553859233856,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608215332031,0.82341468334198,0.3309952616691589,0.2332808524370193,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609741210937,0.7876424789428711,0.2891138792037964,0.2763295471668243,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.7342389225959778,0.2322474122047424,1.0578498840332031,285.5605163574219,284.95001220703125,299.543212890625,288.7879943847656,298.03173828125,297.31524658203125,286.558837890625,1.0,0.5728698372840881,0.4318034946918487,0.4318034946918487,1.0,1.0,-3.05306363105774,0.9829731583595276,2.0700905323028564,0.2963145971298218,0.9579082131385804,0.9579082131385804,0.0,146.67662048339844,133.0,35499.98046875,0.0,2384.163330078125,1.0,283.05242919921875,285.3051452636719,291.811767578125,294.103271484375,293.1499938964844,293.1499938964844,282.75,34202.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623290061950684,1.0,0.0,0.0,3.771534204483032,3.771559000015259,9.49137984207482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.43017578125,0.0,1658.735595703125,1895.4371337890625,0.0,3050.85009765625,0.931261420249939,1.0,0.0,3.0,1.0,0.0
12137280,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.9990000128746032,0.6616455912590027,0.5377687811851501,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605163574219,0.918056845664978,0.4610006511211395,0.4374553859233856,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608215332031,0.82341468334198,0.3309952616691589,0.2332808524370193,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609741210937,0.7876424789428711,0.2891138792037964,0.2763295471668243,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.7342389225959778,0.2322474122047424,1.0578498840332031,285.5605163574219,284.95001220703125,299.543212890625,288.7879943847656,298.03173828125,297.31524658203125,286.558837890625,1.0,0.5728698372840881,0.4318034946918487,0.4318034946918487,1.0,1.0,-3.05306363105774,0.9829731583595276,2.0700905323028564,0.2963145971298218,0.9579082131385804,0.9579082131385804,0.0,146.67662048339844,133.0,35499.98046875,0.0,2384.163330078125,1.0,283.05242919921875,285.3051452636719,291.811767578125,294.103271484375,293.1499938964844,293.1499938964844,282.75,34202.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623290061950684,1.0,0.0,0.0,3.771534204483032,3.771559000015259,9.49137984207482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.43017578125,0.0,1658.735595703125,1895.4371337890625,0.0,3050.85009765625,0.931261420249939,1.0,0.0,3.0,1.0,0.0
12137340,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.9990000128746032,0.6582129001617432,0.5261245965957642,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.9275628328323364,0.4630146026611328,0.4394944310188293,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070373535156,0.8289675116539001,0.3307857513427734,0.2332189828157425,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.7939246296882629,0.2894107699394226,0.2766787707805633,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.307861328125,0.7385839223861694,0.2315337657928466,1.054842233657837,285.3065490722656,284.95001220703125,299.5635070800781,288.83563232421875,298.0257568359375,297.30029296875,286.3036804199219,1.0,0.5681889653205872,0.4308313131332397,0.4308313131332397,1.0,1.0,-3.038262367248535,0.975058615207672,2.063203811645508,0.2919120490550995,0.9606019258499146,0.9606019258499146,0.0,142.42205810546875,136.0,36110.078125,0.0,2334.893798828125,1.0,282.7569885253906,285.0233459472656,291.8812255859375,294.2436218261719,293.1499938964844,293.1499938964844,282.45001220703125,34828.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753966093063354,1.0,0.0,0.0,3.816222906112671,3.8162484169006334,9.717638249640004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.640625,0.0,1716.9207763671875,1895.4371337890625,0.0,3173.426025390625,0.9417510032653807,1.0,0.0,3.0,1.0,0.0
12137400,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.9990000128746032,0.6582129001617432,0.5261245965957642,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.9275628328323364,0.4630146026611328,0.4394944310188293,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070373535156,0.8289675116539001,0.3307857513427734,0.2332189828157425,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.7939246296882629,0.2894107699394226,0.2766787707805633,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.307861328125,0.7385839223861694,0.2315337657928466,1.054842233657837,285.3065490722656,284.95001220703125,299.5635070800781,288.83563232421875,298.0257568359375,297.30029296875,286.3036804199219,1.0,0.5681889653205872,0.4308313131332397,0.4308313131332397,1.0,1.0,-3.038262367248535,0.975058615207672,2.063203811645508,0.2919120490550995,0.9606019258499146,0.9606019258499146,0.0,142.42205810546875,136.0,36110.078125,0.0,2334.893798828125,1.0,282.7569885253906,285.0233459472656,291.8812255859375,294.2436218261719,293.1499938964844,293.1499938964844,282.45001220703125,34828.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753966093063354,1.0,0.0,0.0,3.816222906112671,3.8162484169006334,9.717638249640004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.640625,0.0,1716.9207763671875,1895.4371337890625,0.0,3173.426025390625,0.9417510032653807,1.0,0.0,3.0,1.0,0.0
12137460,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.9990000128746032,0.6544942259788513,0.5219849348068237,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.931440770626068,0.4642361104488373,0.4407323598861694,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8303644061088562,0.3298735618591308,0.2326413094997406,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.7958469390869141,0.2890897691249847,0.2764425277709961,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.7392346858978271,0.2302848398685455,1.0495083332061768,285.06524658203125,284.95001220703125,299.58367919921875,288.8833923339844,298.0167541503906,297.2796630859375,286.06353759765625,1.0,0.5660225749015808,0.4303012192249298,0.4303012192249298,1.0,1.0,-3.027369260787964,0.9696785807609558,2.057690620422364,0.2888118028640747,0.9600821137428284,0.9600821137428284,0.0,140.69400024414062,139.0,36819.0390625,0.0,2306.180419921875,1.0,282.45684814453125,284.7503662109375,291.917236328125,294.32537841796875,293.1499938964844,293.1499938964844,282.1499938964844,35317.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853068351745605,1.0,0.0,0.0,3.842429876327514,3.8424556255340576,9.851563618212822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.474609375,0.0,1752.60693359375,1895.4371337890625,0.0,3266.291748046875,0.947982132434845,1.0,0.0,3.0,1.0,0.0
12137520,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.9990000128746032,0.6544942259788513,0.5219849348068237,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.931440770626068,0.4642361104488373,0.4407323598861694,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8303644061088562,0.3298735618591308,0.2326413094997406,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.7958469390869141,0.2890897691249847,0.2764425277709961,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.7392346858978271,0.2302848398685455,1.0495083332061768,285.06524658203125,284.95001220703125,299.58367919921875,288.8833923339844,298.0167541503906,297.2796630859375,286.06353759765625,1.0,0.5660225749015808,0.4303012192249298,0.4303012192249298,1.0,1.0,-3.027369260787964,0.9696785807609558,2.057690620422364,0.2888118028640747,0.9600821137428284,0.9600821137428284,0.0,140.69400024414062,139.0,36819.0390625,0.0,2306.180419921875,1.0,282.45684814453125,284.7503662109375,291.917236328125,294.32537841796875,293.1499938964844,293.1499938964844,282.1499938964844,35317.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853068351745605,1.0,0.0,0.0,3.842429876327514,3.8424556255340576,9.851563618212822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.474609375,0.0,1752.60693359375,1895.4371337890625,0.0,3266.291748046875,0.947982132434845,1.0,0.0,3.0,1.0,0.0
12137580,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.9990000128746032,0.6491764783859253,0.5230132937431335,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9315241575241088,0.4652072787284851,0.4417023062705993,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8290228247642517,0.3287362456321716,0.2318896204233169,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.7948406338691711,0.2885235846042633,0.275968074798584,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.7373684048652649,0.228771686553955,1.0430597066879272,284.8606262207031,284.95001220703125,299.603759765625,288.9309387207031,298.0075378417969,297.258544921875,285.8592224121094,1.0,0.5652303695678711,0.4297710955142975,0.4297710955142975,1.0,1.0,-3.02054214477539,0.965842604637146,2.054699420928955,0.2864821255207062,0.957175612449646,0.957175612449646,0.0,140.7406463623047,142.0,37739.265625,0.0,2294.099853515625,1.0,282.15673828125,284.4996032714844,291.9585266113281,294.4193115234375,293.1499938964844,293.1499938964844,281.8500061035156,35695.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936274647712708,1.0,0.0,0.0,3.854543209075928,3.85456919670105,9.913776466419222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.88720703125,0.0,1770.4588623046875,1895.4371337890625,0.0,3344.114013671875,0.9509579539299012,1.0,0.0,3.0,1.0,0.0
12137640,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.9990000128746032,0.6491764783859253,0.5230132937431335,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9315241575241088,0.4652072787284851,0.4417023062705993,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8290228247642517,0.3287362456321716,0.2318896204233169,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.7948406338691711,0.2885235846042633,0.275968074798584,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.7373684048652649,0.228771686553955,1.0430597066879272,284.8606262207031,284.95001220703125,299.603759765625,288.9309387207031,298.0075378417969,297.258544921875,285.8592224121094,1.0,0.5652303695678711,0.4297710955142975,0.4297710955142975,1.0,1.0,-3.02054214477539,0.965842604637146,2.054699420928955,0.2864821255207062,0.957175612449646,0.957175612449646,0.0,140.7406463623047,142.0,37739.265625,0.0,2294.099853515625,1.0,282.15673828125,284.4996032714844,291.9585266113281,294.4193115234375,293.1499938964844,293.1499938964844,281.8500061035156,35695.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936274647712708,1.0,0.0,0.0,3.854543209075928,3.85456919670105,9.913776466419222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.88720703125,0.0,1770.4588623046875,1895.4371337890625,0.0,3344.114013671875,0.9509579539299012,1.0,0.0,3.0,1.0,0.0
12137700,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.9990000128746032,0.6459168791770935,0.5246585011482239,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.930778980255127,0.4656355679035187,0.4421811997890472,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.8277949094772339,0.3281225860118866,0.2315114885568618,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.7937302589416504,0.2881877720355987,0.2757111191749573,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7359024286270142,0.2279442995786667,1.0396429300308228,284.7091979980469,284.95001220703125,299.6137390136719,288.9544982910156,298.003173828125,297.24835205078125,285.7007751464844,1.0,0.5652064085006714,0.4295060336589813,0.4295060336589813,1.0,1.0,-3.018223524093628,0.9643329381942748,2.0538904666900635,0.2854873836040497,0.95409893989563,0.95409893989563,0.0,141.1596221923828,142.0,38585.703125,0.0,2292.084716796875,1.0,281.89605712890625,284.3050537109375,292.00799560546875,294.5707397460937,293.1499938964844,293.1499938964844,281.8500061035156,35875.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002818465232849,1.0,0.0,0.0,3.856105089187622,3.856131076812744,9.921811852109386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.0703125,0.0,1773.8009033203125,1895.4371337890625,0.0,3406.211669921875,0.9513970613479614,1.0,0.0,3.0,1.0,0.0
12137760,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.9990000128746032,0.6422131061553955,0.5271151065826416,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66131591796875,0.9293752908706664,0.465987890958786,0.4425331354141235,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.8260910511016846,0.3274457156658172,0.231057658791542,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.7921205163002014,0.2877918779850006,0.2753686308860779,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.7340027689933777,0.2270427197217941,1.0358134508132937,284.6613464355469,284.95001220703125,299.6236572265625,288.9778747558594,297.9987487792969,297.2378234863281,285.6601867675781,1.0,0.5653494000434875,0.4293257892131805,0.4293257892131805,1.0,1.0,-3.016038179397583,0.9630659222602844,2.052972316741944,0.2847135961055755,0.9516485333442688,0.9516485333442688,0.0,141.83944702148438,130.0,38655.5,0.0,2291.65185546875,1.0,281.8565673828125,284.2557983398437,292.0047302246094,294.5207214355469,293.1499938964844,293.1499938964844,281.54998779296875,36020.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901882827281952,1.0,0.0,0.0,3.854604959487915,3.854630947113037,9.914094789564842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.94189453125,0.0,1773.09716796875,1895.4371337890625,0.0,3421.12890625,0.9511797428131104,1.0,0.0,3.0,1.0,0.0
12137820,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.9990000128746032,0.6351529359817505,0.5209325551986694,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.9340651631355286,0.4665519893169403,0.443042129278183,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.827964186668396,0.3259868323802948,0.2300187647342682,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.7944563031196594,0.2868865728378296,0.274483174085617,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.7347359657287598,0.2250973433256149,1.0269783735275269,284.4646301269531,284.95001220703125,299.6434631347656,289.0238037109375,297.9900817871094,297.21807861328125,285.4629821777344,1.0,0.560722827911377,0.4289652705192566,0.4289652705192566,1.0,1.0,-2.9963083267211914,0.9548139572143556,2.041494369506836,0.2811827957630157,0.9435358047485352,0.9435358047485352,0.0,139.1559600830078,118.0,39541.3046875,0.0,2242.6142578125,1.0,281.5567321777344,284.0182189941406,292.0510559082031,294.6239013671875,293.1499938964844,293.1499938964844,281.25,36319.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102222919464112,1.0,0.0,0.0,3.843595266342163,3.843621253967285,9.857540135271847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.759765625,0.0,1761.9267578125,1895.4371337890625,0.0,3498.666748046875,0.948890507221222,1.0,0.0,3.0,1.0,0.0
12137880,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.9990000128746032,0.6351529359817505,0.5209325551986694,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.9340651631355286,0.4665519893169403,0.443042129278183,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.827964186668396,0.3259868323802948,0.2300187647342682,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.7944563031196594,0.2868865728378296,0.274483174085617,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.7347359657287598,0.2250973433256149,1.0269783735275269,284.4646301269531,284.95001220703125,299.6434631347656,289.0238037109375,297.9900817871094,297.21807861328125,285.4629821777344,1.0,0.560722827911377,0.4289652705192566,0.4289652705192566,1.0,1.0,-2.9963083267211914,0.9548139572143556,2.041494369506836,0.2811827957630157,0.9435358047485352,0.9435358047485352,0.0,139.1559600830078,118.0,39541.3046875,0.0,2242.6142578125,1.0,281.5567321777344,284.0182189941406,292.0510559082031,294.6239013671875,293.1499938964844,293.1499938964844,281.25,36319.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102222919464112,1.0,0.0,0.0,3.843595266342163,3.843621253967285,9.857540135271847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.759765625,0.0,1761.9267578125,1895.4371337890625,0.0,3498.666748046875,0.948890507221222,1.0,0.0,3.0,1.0,0.0
12137940,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.9990000128746032,0.6305329203605652,0.5080268979072571,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.9432812929153442,0.4668881297111511,0.4432663917541504,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.8332006931304932,0.3245144188404083,0.2289153635501861,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8003062009811401,0.2859299778938293,0.2734681665897369,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7384591102600098,0.223237007856369,1.0180041790008545,284.2677917480469,284.95001220703125,299.6615295410156,289.0648498535156,297.9825439453125,297.2013854980469,285.2654724121094,1.0,0.5537407994270325,0.4286335706710815,0.4286335706710815,1.0,1.0,-2.9677393436431885,0.9433493614196776,2.0243899822235107,0.2762303352355957,0.9335087537765504,0.9335087537765504,0.0,134.10740661621094,118.0,40341.80859375,0.0,2166.771240234375,1.0,281.25927734375,283.7847900390625,292.0960998535156,294.7272033691406,293.1499938964844,293.1499938964844,281.25,36606.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183344841003418,1.0,0.0,0.0,3.8234918117523193,3.8235175609588623,9.754693337526987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6376953125,0.0,1739.6414794921875,1895.4371337890625,0.0,3573.780029296875,0.944546639919281,1.0,0.0,3.0,1.0,0.0
12138000,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.9990000128746032,0.6302554607391357,0.5066565871238708,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.9442502856254578,0.4669277369976043,0.4432730674743652,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8337846994400024,0.3243956267833709,0.2288117259740829,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8009492754936218,0.2858528792858124,0.2733704149723053,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.7388976216316223,0.2230837196111679,1.0171977281570437,284.26385498046875,284.95001220703125,299.6630859375,289.068359375,297.9820251464844,297.2001647949219,285.261962890625,1.0,0.5530344247817993,0.4286047518253326,0.4286047518253326,1.0,1.0,-2.9648892879486084,0.9422160387039183,2.0226733684539795,0.2757410407066345,0.932726502418518,0.932726502418518,0.0,133.58460998535156,121.0,40318.25,0.0,2159.181396484375,1.0,281.2568359375,283.7813415527344,292.09381103515625,294.718505859375,293.1499938964844,293.1499938964844,280.95001220703125,36623.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182082414627076,1.0,0.0,0.0,3.821392059326172,3.821417808532715,9.743981763676857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.6220703125,0.0,1737.22705078125,1895.4371337890625,0.0,3572.61376953125,0.944088578224182,1.0,0.0,3.0,1.0,0.0
12138060,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.6262641549110413,0.4993174374103546,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9495537877082824,0.4671834409236908,0.4434526860713959,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8362069725990295,0.3227298259735107,0.227601557970047,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8038442730903625,0.2847563028335571,0.2722638845443725,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7401579022407532,0.2211252450942993,1.0079596042633057,284.0701599121094,284.95001220703125,299.6825866699219,289.1111755371094,297.975830078125,297.1837158203125,285.0689697265625,1.0,0.5485193133354187,0.4285666942596435,0.4285666942596435,1.0,1.0,-2.942375421524048,0.933710753917694,2.008664608001709,0.2720613777637481,0.919361174106598,0.919361174106598,0.0,130.51307678222656,124.0,41119.69921875,0.0,2105.02099609375,1.0,280.95703125,283.553955078125,292.1331481933594,294.8063049316406,293.1499938964844,293.1499938964844,280.6499938964844,36944.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253531694412231,1.0,0.0,0.0,3.787290096282959,3.787315607070923,9.570848078510608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.6005859375,0.0,1698.6722412109375,1895.4371337890625,0.0,3638.47607421875,0.9366355538368224,1.0,0.0,3.0,1.0,0.0
12138120,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.6262641549110413,0.4993174374103546,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9495537877082824,0.4671834409236908,0.4434526860713959,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8362069725990295,0.3227298259735107,0.227601557970047,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8038442730903625,0.2847563028335571,0.2722638845443725,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7401579022407532,0.2211252450942993,1.0079596042633057,284.0701599121094,284.95001220703125,299.6825866699219,289.1111755371094,297.975830078125,297.1837158203125,285.0689697265625,1.0,0.5485193133354187,0.4285666942596435,0.4285666942596435,1.0,1.0,-2.942375421524048,0.933710753917694,2.008664608001709,0.2720613777637481,0.919361174106598,0.919361174106598,0.0,130.51307678222656,124.0,41119.69921875,0.0,2105.02099609375,1.0,280.95703125,283.553955078125,292.1331481933594,294.8063049316406,293.1499938964844,293.1499938964844,280.6499938964844,36944.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253531694412231,1.0,0.0,0.0,3.787290096282959,3.787315607070923,9.570848078510608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.6005859375,0.0,1698.6722412109375,1895.4371337890625,0.0,3638.47607421875,0.9366355538368224,1.0,0.0,3.0,1.0,0.0
12138180,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6209307312965393,0.4976162016391754,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9508758783340454,0.4673518240451813,0.4436148703098297,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8357166647911072,0.3210074305534363,0.2264011353254318,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8036832809448242,0.2836086750030517,0.2711774408817291,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.738911509513855,0.2191570997238159,0.999108076095581,283.8880920410156,284.95001220703125,299.701904296875,289.1518859863281,297.9704895019531,297.1680908203125,284.8872985839844,1.0,0.5459421277046204,0.4285286664962768,0.4285286664962768,1.0,1.0,-2.927131175994873,0.9279284477233888,1.9992027282714844,0.269631564617157,0.9036575555801392,0.9036575555801392,0.0,129.42080688476562,142.0,41942.5078125,0.0,2073.699951171875,1.0,280.6573181152344,283.3387145996094,292.17291259765625,294.8966369628906,293.1499938964844,293.1499938964844,280.3500061035156,37286.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322608709335328,1.0,0.0,0.0,3.740487098693848,3.740512132644653,9.335758477391208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.18115234375,0.0,1646.0543212890625,1895.4371337890625,0.0,3701.84716796875,0.9263675808906556,1.0,0.0,3.0,1.0,0.0
12138240,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6209307312965393,0.4976162016391754,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9508758783340454,0.4673518240451813,0.4436148703098297,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8357166647911072,0.3210074305534363,0.2264011353254318,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8036832809448242,0.2836086750030517,0.2711774408817291,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.738911509513855,0.2191570997238159,0.999108076095581,283.8880920410156,284.95001220703125,299.701904296875,289.1518859863281,297.9704895019531,297.1680908203125,284.8872985839844,1.0,0.5459421277046204,0.4285286664962768,0.4285286664962768,1.0,1.0,-2.927131175994873,0.9279284477233888,1.9992027282714844,0.269631564617157,0.9036575555801392,0.9036575555801392,0.0,129.42080688476562,142.0,41942.5078125,0.0,2073.699951171875,1.0,280.6573181152344,283.3387145996094,292.17291259765625,294.8966369628906,293.1499938964844,293.1499938964844,280.3500061035156,37286.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322608709335328,1.0,0.0,0.0,3.740487098693848,3.740512132644653,9.335758477391208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.18115234375,0.0,1646.0543212890625,1895.4371337890625,0.0,3701.84716796875,0.9263675808906556,1.0,0.0,3.0,1.0,0.0
12138300,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9990000128746032,0.617383599281311,0.5029386281967163,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9472751021385192,0.4674372673034668,0.4437868893146515,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.8323386311531067,0.3201576173305511,0.2258706092834472,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.8002979159355164,0.2830439507961273,0.2707210779190063,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.7355493307113647,0.2181718498468399,0.995059370994568,283.7572937011719,284.95001220703125,299.7115173339844,289.1713256835937,297.968505859375,297.1607666015625,284.7501525878906,1.0,0.5473734736442566,0.4285096526145935,0.4285096526145935,1.0,1.0,-2.9276626110076904,0.9280992746353148,1.999563336372376,0.2694485187530517,0.8944381475448608,0.8944381475448608,0.0,131.0084686279297,142.0,42829.65625,0.0,2082.53857421875,1.0,280.3992004394531,283.17236328125,292.2168273925781,295.04296875,293.1499938964844,293.1499938964844,280.3500061035156,37482.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380350708961488,1.0,0.0,0.0,3.712124347686768,3.712149143218994,9.19471574434283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.89111328125,0.0,1614.67431640625,1895.4371337890625,0.0,3754.56298828125,0.9201160073280334,1.0,0.0,3.0,1.0,0.0
12138360,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.9990000128746032,0.6125497817993164,0.5122610330581665,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.9408360719680786,0.4674905240535736,0.4439195990562439,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8269824385643005,0.3192839920520782,0.2253274619579315,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.7948090434074402,0.2824577987194061,0.2702634036540985,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.7304645776748657,0.2171348929405212,0.9909710884094238,283.7274780273437,284.95001220703125,299.7210693359375,289.1900939941406,297.9664611816406,297.15301513671875,284.7279968261719,1.0,0.5500768423080444,0.4284754395484924,0.4284754395484924,1.0,1.0,-2.932902336120605,0.92998468875885,2.002917766571045,0.2700714766979217,0.8859413266181946,0.8859413266181946,0.0,134.0113067626953,145.0,42921.23046875,0.0,2106.43896484375,1.0,280.3576354980469,283.14508056640625,292.2127380371094,294.9927978515625,293.1499938964844,293.1499938964844,280.6499938964844,37651.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939380943775177,1.0,0.0,0.0,3.679953575134277,3.679978132247925,9.036036772158696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.88818359375,0.0,1579.2047119140625,1895.4371337890625,0.0,3766.814208984375,0.9130794405937196,1.0,0.0,3.0,1.0,0.0
12138420,296.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.603571355342865,0.524574875831604,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9332528114318848,0.4691464006900787,0.4451401531696319,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8203151822090149,0.3188431560993194,0.2248256802558899,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7880254983901978,0.2822924852371216,0.2699324786663055,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7236407399177551,0.2157698273658752,0.9844324588775636,283.93804931640625,284.95001220703125,299.74005126953125,289.22540283203125,297.9720458984375,297.15191650390625,284.9410705566406,1.0,0.553363561630249,0.4284070134162903,0.4284070134162903,1.0,1.0,-2.940315723419189,0.9325848817825316,2.007730960845948,0.271085113286972,0.8741021752357483,0.8741021752357483,0.0,138.08575439453125,148.0,41855.37109375,0.0,2139.50927734375,1.0,280.64215087890625,283.4007263183594,292.1670227050781,294.814453125,293.1499938964844,293.1499938964844,280.95001220703125,37611.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233821034431458,1.0,0.0,0.0,3.618953466415405,3.618977546691896,8.738950896258757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3681640625,0.0,1510.85888671875,1895.4371337890625,0.0,3620.33740234375,0.8994854092597961,1.0,0.0,3.0,1.0,0.0
12138480,296.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.603571355342865,0.524574875831604,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9332528114318848,0.4691464006900787,0.4451401531696319,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8203151822090149,0.3188431560993194,0.2248256802558899,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7880254983901978,0.2822924852371216,0.2699324786663055,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7236407399177551,0.2157698273658752,0.9844324588775636,283.93804931640625,284.95001220703125,299.74005126953125,289.22540283203125,297.9720458984375,297.15191650390625,284.9410705566406,1.0,0.553363561630249,0.4284070134162903,0.4284070134162903,1.0,1.0,-2.940315723419189,0.9325848817825316,2.007730960845948,0.271085113286972,0.8741021752357483,0.8741021752357483,0.0,138.08575439453125,148.0,41855.37109375,0.0,2139.50927734375,1.0,280.64215087890625,283.4007263183594,292.1670227050781,294.814453125,293.1499938964844,293.1499938964844,280.95001220703125,37611.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233821034431458,1.0,0.0,0.0,3.618953466415405,3.618977546691896,8.738950896258757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3681640625,0.0,1510.85888671875,1895.4371337890625,0.0,3620.33740234375,0.8994854092597961,1.0,0.0,3.0,1.0,0.0
12138540,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.9990000128746032,0.5968490242958069,0.5327597856521606,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.9298236966133118,0.4721855521202087,0.4478262960910797,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8168351650238037,0.3196333646774292,0.2252716571092605,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7845650315284729,0.2831654250621795,0.2706443667411804,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.71955806016922,0.2153086513280868,0.9819064140319824,284.16571044921875,284.95001220703125,299.7588806152344,289.25750732421875,297.9866027832031,297.163818359375,285.1689147949219,1.0,0.5567038655281067,0.4283385872840881,0.4283385872840881,1.0,1.0,-2.951734066009521,0.936687171459198,2.0150468349456787,0.2725829482078552,0.8654569983482361,0.8654569983482361,0.0,141.0902099609375,151.0,40823.7421875,0.0,2174.296875,1.0,280.9412536621094,283.6722717285156,292.1900329589844,294.7562255859375,293.1499938964844,293.1499938964844,281.25,37422.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065564274787904,1.0,0.0,0.0,3.564907550811768,3.5649309158325195,8.479881898892927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.01513671875,0.0,1450.939208984375,1895.4371337890625,0.0,3464.618896484375,0.887334942817688,1.0,0.0,3.0,1.0,0.0
12138600,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.9990000128746032,0.5968490242958069,0.5327597856521606,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.9298236966133118,0.4721855521202087,0.4478262960910797,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8168351650238037,0.3196333646774292,0.2252716571092605,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7845650315284729,0.2831654250621795,0.2706443667411804,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.71955806016922,0.2153086513280868,0.9819064140319824,284.16571044921875,284.95001220703125,299.7588806152344,289.25750732421875,297.9866027832031,297.163818359375,285.1689147949219,1.0,0.5567038655281067,0.4283385872840881,0.4283385872840881,1.0,1.0,-2.951734066009521,0.936687171459198,2.0150468349456787,0.2725829482078552,0.8654569983482361,0.8654569983482361,0.0,141.0902099609375,151.0,40823.7421875,0.0,2174.296875,1.0,280.9412536621094,283.6722717285156,292.1900329589844,294.7562255859375,293.1499938964844,293.1499938964844,281.25,37422.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065564274787904,1.0,0.0,0.0,3.564907550811768,3.5649309158325195,8.479881898892927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.01513671875,0.0,1450.939208984375,1895.4371337890625,0.0,3464.618896484375,0.887334942817688,1.0,0.0,3.0,1.0,0.0
12138660,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.9961435198783876,0.592086136341095,0.5337511897087097,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.9261173009872437,0.475912868976593,0.4513117969036102,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8132820129394531,0.3210442066192627,0.2262541204690933,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.7811053991317749,0.2846186459064483,0.2720198333263397,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.7155748009681702,0.2154674232006073,0.9825682640075684,284.38848876953125,284.95001220703125,299.7774963378906,289.28594970703125,298.0037536621094,297.1813659667969,285.3912658691406,1.0,0.5599242448806763,0.4277404248714447,0.4277404248714447,1.0,1.0,-2.960618495941162,0.9385920763015748,2.022026300430298,0.2726398408412933,0.8597588539123535,0.8597588539123535,0.0,144.52658081054688,154.0,39803.97265625,0.0,2207.18505859375,1.0,281.24078369140625,283.937255859375,292.2287902832031,294.7314147949219,293.1499938964844,293.1499938964844,281.54998779296875,37148.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923949599266052,1.0,0.0,0.0,3.520996332168579,3.521019220352173,8.272264722108957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.8017578125,0.0,1402.618408203125,1895.4371337890625,0.0,3332.597412109375,0.8773812055587769,1.0,0.0,3.0,1.0,0.0
12138720,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.9961435198783876,0.592086136341095,0.5337511897087097,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.9261173009872437,0.475912868976593,0.4513117969036102,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8132820129394531,0.3210442066192627,0.2262541204690933,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.7811053991317749,0.2846186459064483,0.2720198333263397,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.7155748009681702,0.2154674232006073,0.9825682640075684,284.38848876953125,284.95001220703125,299.7774963378906,289.28594970703125,298.0037536621094,297.1813659667969,285.3912658691406,1.0,0.5599242448806763,0.4277404248714447,0.4277404248714447,1.0,1.0,-2.960618495941162,0.9385920763015748,2.022026300430298,0.2726398408412933,0.8597588539123535,0.8597588539123535,0.0,144.52658081054688,154.0,39803.97265625,0.0,2207.18505859375,1.0,281.24078369140625,283.937255859375,292.2287902832031,294.7314147949219,293.1499938964844,293.1499938964844,281.54998779296875,37148.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923949599266052,1.0,0.0,0.0,3.520996332168579,3.521019220352173,8.272264722108957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.8017578125,0.0,1402.618408203125,1895.4371337890625,0.0,3332.597412109375,0.8773812055587769,1.0,0.0,3.0,1.0,0.0
12138780,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.9910065531730652,0.589714527130127,0.5313045382499695,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.923553228378296,0.4800419807434082,0.4552033841609955,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.8105888962745667,0.3228069543838501,0.2275013029575348,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.7786170244216919,0.2864257991313934,0.2737507224082947,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.7125593423843384,0.2161053568124771,0.9854019284248352,284.6034240722656,284.95001220703125,299.7959289550781,289.3103942871094,298.0224304199219,297.2013854980469,285.6061706542969,1.0,0.5629825592041016,0.4271422326564789,0.4271422326564789,1.0,1.0,-2.969470262527466,0.9404549598693848,2.029015302658081,0.2723694443702698,0.8568533062934875,0.8568533062934875,0.0,147.646728515625,157.0,38811.8515625,0.0,2238.408447265625,1.0,281.5404052734375,284.1937561035156,292.2613830566406,294.7046203613281,293.1499938964844,293.1499938964844,281.8500061035156,36829.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799863457679749,1.0,0.0,0.0,3.4889819622039795,3.489004611968994,8.122518693198799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.6005859375,0.0,1367.23046875,1895.4371337890625,0.0,3216.452392578125,0.8700364232063293,1.0,0.0,3.0,1.0,0.0
12138840,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.9910065531730652,0.589714527130127,0.5313045382499695,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.923553228378296,0.4800419807434082,0.4552033841609955,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.8105888962745667,0.3228069543838501,0.2275013029575348,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.7786170244216919,0.2864257991313934,0.2737507224082947,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.7125593423843384,0.2161053568124771,0.9854019284248352,284.6034240722656,284.95001220703125,299.7959289550781,289.3103942871094,298.0224304199219,297.2013854980469,285.6061706542969,1.0,0.5629825592041016,0.4271422326564789,0.4271422326564789,1.0,1.0,-2.969470262527466,0.9404549598693848,2.029015302658081,0.2723694443702698,0.8568533062934875,0.8568533062934875,0.0,147.646728515625,157.0,38811.8515625,0.0,2238.408447265625,1.0,281.5404052734375,284.1937561035156,292.2613830566406,294.7046203613281,293.1499938964844,293.1499938964844,281.8500061035156,36829.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799863457679749,1.0,0.0,0.0,3.4889819622039795,3.489004611968994,8.122518693198799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.6005859375,0.0,1367.23046875,1895.4371337890625,0.0,3216.452392578125,0.8700364232063293,1.0,0.0,3.0,1.0,0.0
12138900,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.9889158010482788,0.5889010429382324,0.5304808020591736,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9228588938713074,0.482217788696289,0.457225501537323,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8096802234649658,0.323783129453659,0.2281748205423355,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.777840256690979,0.2874265611171722,0.2746919989585876,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7115274667739868,0.2165667116641998,0.98742413520813,284.7515869140625,284.95001220703125,299.8050537109375,289.32098388671875,298.03192138671875,297.2115173339844,285.7611999511719,1.0,0.5645743012428284,0.4268431663513183,0.4268431663513183,1.0,1.0,-2.975280523300171,0.9418941736221312,2.033386468887329,0.2724724113941192,0.8569660782814026,0.8569660782814026,0.0,149.02491760253906,157.0,37949.79296875,0.0,2255.662841796875,1.0,281.79400634765625,284.37994384765625,292.25054931640625,294.5952453613281,293.1499938964844,293.1499938964844,281.8500061035156,36642.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719205260276794,1.0,0.0,0.0,3.477644205093384,3.47766661643982,8.069814612099435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.54541015625,0.0,1354.314697265625,1895.4371337890625,0.0,3140.825439453125,0.8674179315567017,1.0,0.0,3.0,1.0,0.0
12138960,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.9872692227363586,0.5882968902587891,0.5299538969993591,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.922723650932312,0.484512060880661,0.459397405385971,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.8092050552368164,0.3248602747917175,0.2289382517337799,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.7774925827980042,0.28851979970932,0.2757380902767181,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.7109208703041077,0.217137724161148,0.9899927973747252,284.8175964355469,284.95001220703125,299.81414794921875,289.3304443359375,298.0419006347656,297.2222900390625,285.8203430175781,1.0,0.5662559270858765,0.4265607595443725,0.4265607595443725,1.0,1.0,-2.9825189113616943,0.9438986778259276,2.0386202335357666,0.2728152275085449,0.8567909598350525,0.8567909598350525,0.0,150.24314880371094,160.0,37932.76171875,0.0,2274.7060546875,1.0,281.8401184082031,284.4474792480469,292.2872619628906,294.6766967773437,293.1499938964844,293.1499938964844,282.1499938964844,36478.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686721324920654,1.0,0.0,0.0,3.4701058864593506,3.470128297805786,8.034868415052188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.99072265625,0.0,1345.490478515625,1895.4371337890625,0.0,3110.354248046875,0.8655803799629211,1.0,0.0,3.0,1.0,0.0
