time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139020,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.9842150211334229,0.5874444246292114,0.5291417241096497,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.9228008985519408,0.4893190562725067,0.4638949036598205,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.8085470795631409,0.3271985650062561,0.2305641323328018,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.7771021127700806,0.2908791601657867,0.2779662907123565,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.710080087184906,0.2184856384992599,0.9960114359855652,285.03497314453125,284.95001220703125,299.8321838378906,289.34576416015625,298.0617980957031,297.2436828613281,286.0375061035156,1.0,0.5698258876800537,0.4259959459304809,0.4259959459304809,1.0,1.0,-2.9988133907318115,0.948573887348175,2.050239562988281,0.2737684547901153,0.8596677780151367,0.8596677780151367,0.0,152.6500701904297,163.0,37230.953125,0.0,2316.164794921875,1.0,282.1400146484375,284.7030944824219,292.31036376953125,294.6566467285156,293.1499938964844,293.1499938964844,282.45001220703125,36106.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588547706604004,1.0,0.0,0.0,3.465216636657715,3.465238809585572,8.012241892174643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.64990234375,0.0,1337.901123046875,1895.4371337890625,0.0,3018.264404296875,0.8642078638076782,1.0,0.0,3.0,1.0,0.0
12139080,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.9842150211334229,0.5874444246292114,0.5291417241096497,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.9228008985519408,0.4893190562725067,0.4638949036598205,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.8085470795631409,0.3271985650062561,0.2305641323328018,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.7771021127700806,0.2908791601657867,0.2779662907123565,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.710080087184906,0.2184856384992599,0.9960114359855652,285.03497314453125,284.95001220703125,299.8321838378906,289.34576416015625,298.0617980957031,297.2436828613281,286.0375061035156,1.0,0.5698258876800537,0.4259959459304809,0.4259959459304809,1.0,1.0,-2.9988133907318115,0.948573887348175,2.050239562988281,0.2737684547901153,0.8596677780151367,0.8596677780151367,0.0,152.6500701904297,163.0,37230.953125,0.0,2316.164794921875,1.0,282.1400146484375,284.7030944824219,292.31036376953125,294.6566467285156,293.1499938964844,293.1499938964844,282.45001220703125,36106.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588547706604004,1.0,0.0,0.0,3.465216636657715,3.465238809585572,8.012241892174643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.64990234375,0.0,1337.901123046875,1895.4371337890625,0.0,3018.264404296875,0.8642078638076782,1.0,0.0,3.0,1.0,0.0
12139140,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.9815419912338256,0.5870040059089661,0.5287202596664429,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.9233809113502502,0.4944082200527191,0.4686659574508667,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465515136719,0.808320164680481,0.3297798931598663,0.2323633730411529,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.7771375775337219,0.2934601902961731,0.2804092466831207,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.7097262740135193,0.2200772166252136,1.0031745433807373,285.2469482421875,284.95001220703125,299.8500061035156,289.3558959960937,298.0816650390625,297.26495361328125,286.2492980957031,1.0,0.5737056136131287,0.4254311323165893,0.4254311323165893,1.0,1.0,-3.017749786376953,0.9542075991630554,2.063542127609253,0.275089830160141,0.8653349876403809,0.8653349876403809,0.0,155.02484130859375,166.0,36570.421875,0.0,2362.68310546875,1.0,282.4400634765625,284.9515380859375,292.32745361328125,294.6350402832031,293.1499938964844,293.1499938964844,282.75,35739.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504660725593567,1.0,0.0,0.0,3.474177122116089,3.4741992950439453,8.053732472035335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.392578125,0.0,1344.3577880859375,1895.4371337890625,0.0,2939.63623046875,0.8659132719039917,1.0,0.0,3.0,1.0,0.0
12139200,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.9815419912338256,0.5870040059089661,0.5287202596664429,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.9233809113502502,0.4944082200527191,0.4686659574508667,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465515136719,0.808320164680481,0.3297798931598663,0.2323633730411529,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.7771375775337219,0.2934601902961731,0.2804092466831207,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.7097262740135193,0.2200772166252136,1.0031745433807373,285.2469482421875,284.95001220703125,299.8500061035156,289.3558959960937,298.0816650390625,297.26495361328125,286.2492980957031,1.0,0.5737056136131287,0.4254311323165893,0.4254311323165893,1.0,1.0,-3.017749786376953,0.9542075991630554,2.063542127609253,0.275089830160141,0.8653349876403809,0.8653349876403809,0.0,155.02484130859375,166.0,36570.421875,0.0,2362.68310546875,1.0,282.4400634765625,284.9515380859375,292.32745361328125,294.6350402832031,293.1499938964844,293.1499938964844,282.75,35739.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504660725593567,1.0,0.0,0.0,3.474177122116089,3.4741992950439453,8.053732472035335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.392578125,0.0,1344.3577880859375,1895.4371337890625,0.0,2939.63623046875,0.8659132719039917,1.0,0.0,3.0,1.0,0.0
12139260,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.9743481874465942,0.5848845839500427,0.5272889137268066,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407043457031,0.9183606505393982,0.4975614249706268,0.4721755087375641,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.8034032583236694,0.3303740918636322,0.2331932634115219,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.7724786996841431,0.293954461812973,0.2814721167087555,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398803710937,0.7044833898544312,0.2194976955652237,1.0035594701766968,285.4406433105469,284.95001220703125,299.86773681640625,289.3627319335937,298.0859375,297.2651062011719,286.4419860839844,1.0,0.5769387483596802,0.4246587455272674,0.4246587455272674,1.0,1.0,-3.023003578186035,0.954251229763031,2.06875228881836,0.2741070985794067,0.8734858632087708,0.8734858632087708,0.0,159.44537353515625,169.0,35766.4453125,0.0,2395.07568359375,1.0,282.7402038574219,285.1823425292969,292.3358764648437,294.6010437011719,293.1499938964844,293.1499938964844,283.04998779296875,35401.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424872159957886,1.0,0.0,0.0,3.4960036277771,3.496026039123535,8.155245154739532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.1162109375,0.0,1364.2025146484375,1895.4371337890625,0.0,2864.9619140625,0.8705041408538818,1.0,0.0,3.0,1.0,0.0
12139320,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.9743481874465942,0.5848845839500427,0.5272889137268066,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407043457031,0.9183606505393982,0.4975614249706268,0.4721755087375641,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.8034032583236694,0.3303740918636322,0.2331932634115219,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.7724786996841431,0.293954461812973,0.2814721167087555,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398803710937,0.7044833898544312,0.2194976955652237,1.0035594701766968,285.4406433105469,284.95001220703125,299.86773681640625,289.3627319335937,298.0859375,297.2651062011719,286.4419860839844,1.0,0.5769387483596802,0.4246587455272674,0.4246587455272674,1.0,1.0,-3.023003578186035,0.954251229763031,2.06875228881836,0.2741070985794067,0.8734858632087708,0.8734858632087708,0.0,159.44537353515625,169.0,35766.4453125,0.0,2395.07568359375,1.0,282.7402038574219,285.1823425292969,292.3358764648437,294.6010437011719,293.1499938964844,293.1499938964844,283.04998779296875,35401.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424872159957886,1.0,0.0,0.0,3.4960036277771,3.496026039123535,8.155245154739532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.1162109375,0.0,1364.2025146484375,1895.4371337890625,0.0,2864.9619140625,0.8705041408538818,1.0,0.0,3.0,1.0,0.0
12139380,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.9692933559417723,0.5841039419174194,0.5264394283294678,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.9161060452461244,0.5018489360809326,0.4760710299015045,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6476135253906,0.8006821870803833,0.3320918083190918,0.2342964559793472,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.7699047327041626,0.2954808473587036,0.2828018069267273,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470031738281,0.7011712193489075,0.2198943644762039,1.004848837852478,285.6478881835937,284.95001220703125,299.885498046875,289.36834716796875,298.0976257324219,297.2758178710937,286.6495361328125,1.0,0.5799303650856018,0.4238863289356231,0.4238863289356231,1.0,1.0,-3.03113055229187,0.955353319644928,2.075777053833008,0.2731941044330597,0.8844677805900574,0.8844677805900574,0.0,162.71762084960938,172.0,35130.8203125,0.0,2426.980712890625,1.0,283.0404663085937,285.4161376953125,292.3400573730469,294.56378173828125,293.1499938964844,293.1499938964844,283.1499938964844,35077.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833902895450592,1.0,0.0,0.0,3.529757261276245,3.52977991104126,8.313482453559118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.9814453125,0.0,1396.7847900390625,1895.4371337890625,0.0,2784.806640625,0.8757818937301636,1.0,0.0,3.0,1.0,0.0
12139440,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.9692933559417723,0.5841039419174194,0.5264394283294678,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.9161060452461244,0.5018489360809326,0.4760710299015045,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6476135253906,0.8006821870803833,0.3320918083190918,0.2342964559793472,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474609375,0.7699047327041626,0.2954808473587036,0.2828018069267273,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470031738281,0.7011712193489075,0.2198943644762039,1.004848837852478,285.6478881835937,284.95001220703125,299.885498046875,289.36834716796875,298.0976257324219,297.2758178710937,286.6495361328125,1.0,0.5799303650856018,0.4238863289356231,0.4238863289356231,1.0,1.0,-3.03113055229187,0.955353319644928,2.075777053833008,0.2731941044330597,0.8844677805900574,0.8844677805900574,0.0,162.71762084960938,172.0,35130.8203125,0.0,2426.980712890625,1.0,283.0404663085937,285.4161376953125,292.3400573730469,294.56378173828125,293.1499938964844,293.1499938964844,283.1499938964844,35077.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833902895450592,1.0,0.0,0.0,3.529757261276245,3.52977991104126,8.313482453559118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.9814453125,0.0,1396.7847900390625,1895.4371337890625,0.0,2784.806640625,0.8757818937301636,1.0,0.0,3.0,1.0,0.0
12139500,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137145996094,0.9674460887908936,0.5837138891220093,0.526175856590271,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135009765625,0.9158268570899964,0.5040839910507202,0.4782147109508514,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.8000590801239014,0.3330755233764648,0.2350050956010818,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123718261719,0.7693400979042053,0.2963917553424835,0.2836816906929016,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.7002836465835571,0.2202679514884948,1.0065724849700928,285.7133178710937,284.95001220703125,299.8943786621094,289.3707275390625,298.1039123535156,297.2816772460937,286.7169494628906,1.0,0.5815222263336182,0.423500120639801,0.423500120639801,1.0,1.0,-3.037371635437012,0.956698715686798,2.0806729793548584,0.2730875015258789,0.8901998996734619,0.8901998996734619,0.0,164.0553741455078,172.0,34989.87890625,0.0,2445.494384765625,1.0,283.1307067871094,285.4881591796875,292.3557434082031,294.5691223144531,293.1499938964844,293.1499938964844,283.1499938964844,34709.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331443071365356,1.0,0.0,0.0,3.536190986633301,3.5362138748168945,8.343816375599999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.9541015625,0.0,1400.8428955078125,1895.4371337890625,0.0,2777.7353515625,0.8786029815673828,1.0,0.0,3.0,1.0,0.0
12139560,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.9655486941337584,0.583210289478302,0.5258453488349915,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.9155478477478028,0.5062708854675293,0.4803475439548492,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345275878906,0.799456775188446,0.3340395987033844,0.2357235550880432,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344970703125,0.7688146233558655,0.2973057329654693,0.2845944464206695,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7343444824219,0.6994662880897522,0.2206650525331497,1.0085408687591553,285.7346496582031,284.95001220703125,299.9032897949219,289.3728332519531,298.1098937988281,297.286865234375,286.7351989746094,1.0,0.5831499695777893,0.423202633857727,0.423202633857727,1.0,1.0,-3.04386568069458,0.9583390355110168,2.085526704788208,0.2732219994068146,0.8956637978553772,0.8956637978553772,0.0,165.40670776367188,175.0,35064.640625,0.0,2464.618896484375,1.0,283.14678955078125,285.5057067871094,292.37957763671875,294.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,34529.05859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348934054374695,1.0,0.0,0.0,3.551621675491333,3.551644325256348,8.416793662036071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.4296875,0.0,1415.7381591796875,1895.4371337890625,0.0,2794.04345703125,0.8788888454437256,1.0,0.0,3.0,1.0,0.0
12139620,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9607295989990234,0.581555962562561,0.5246461033821106,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9140912890434264,0.5102238059043884,0.4842821657657623,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.7975475192070007,0.3356604874134063,0.2369946092367172,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.7671538591384888,0.2989055812358856,0.2862751483917236,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.6972793936729431,0.2212935090065002,1.0121010541915894,285.7461853027344,284.95001220703125,299.92108154296875,289.3761291503906,298.1185302734375,297.2924499511719,286.7462463378906,1.0,0.5863545536994934,0.4226076304912567,0.4226076304912567,1.0,1.0,-3.054985761642456,0.960948407649994,2.0940372943878174,0.2732576429843902,0.9063898324966432,0.9063898324966432,0.0,168.468994140625,178.0,35191.3828125,0.0,2501.43798828125,1.0,283.14990234375,285.5140380859375,292.4026794433594,294.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,33779.56640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408458828926086,1.0,0.0,0.0,3.558142900466919,3.5581657886505127,8.447731261185254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.25146484375,0.0,1417.15869140625,1895.4371337890625,0.0,2849.619384765625,0.8852427005767822,1.0,0.0,3.0,1.0,0.0
12139680,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9607295989990234,0.581555962562561,0.5246461033821106,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.9140912890434264,0.5102238059043884,0.4842821657657623,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.7975475192070007,0.3356604874134063,0.2369946092367172,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.7671538591384888,0.2989055812358856,0.2862751483917236,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461853027344,0.6972793936729431,0.2212935090065002,1.0121010541915894,285.7461853027344,284.95001220703125,299.92108154296875,289.3761291503906,298.1185302734375,297.2924499511719,286.7462463378906,1.0,0.5863545536994934,0.4226076304912567,0.4226076304912567,1.0,1.0,-3.054985761642456,0.960948407649994,2.0940372943878174,0.2732576429843902,0.9063898324966432,0.9063898324966432,0.0,168.468994140625,178.0,35191.3828125,0.0,2501.43798828125,1.0,283.14990234375,285.5140380859375,292.4026794433594,294.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,33779.56640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408458828926086,1.0,0.0,0.0,3.558142900466919,3.5581657886505127,8.447731261185254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.25146484375,0.0,1417.15869140625,1895.4371337890625,0.0,2849.619384765625,0.8852427005767822,1.0,0.0,3.0,1.0,0.0
12139740,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303466796875,0.9548290967941284,0.5793654918670654,0.5229140520095825,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303771972656,0.9117242097854614,0.5137360692024231,0.4877909123897552,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.7948868274688721,0.3369497954845428,0.2380329072475433,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73052978515625,0.7648147940635681,0.3002156019210815,0.2876957356929779,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.6944071650505066,0.2216664105653762,1.0146328210830688,285.7304077148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1238708496094,297.29345703125,286.7298583984375,1.0,0.5893558859825134,0.4220126271247864,0.4220126271247864,1.0,1.0,-3.063123941421509,0.962452471256256,2.100671529769897,0.2728275060653686,0.9166846871376038,0.9166846871376038,0.0,171.86581420898438,181.0,35363.30078125,0.0,2534.582275390625,1.0,283.1499938964844,285.4902648925781,292.4014892578125,294.6912536621094,293.1499938964844,293.1499938964844,283.04998779296875,34037.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456870317459106,1.0,0.0,0.0,3.613503932952881,3.613527297973633,8.712651720088616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.50146484375,0.0,1478.403076171875,1895.4371337890625,0.0,2894.892333984375,0.8973302841186523,1.0,0.0,3.0,1.0,0.0
12139800,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303466796875,0.9548290967941284,0.5793654918670654,0.5229140520095825,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303771972656,0.9117242097854614,0.5137360692024231,0.4877909123897552,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.7948868274688721,0.3369497954845428,0.2380329072475433,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73052978515625,0.7648147940635681,0.3002156019210815,0.2876957356929779,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.6944071650505066,0.2216664105653762,1.0146328210830688,285.7304077148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1238708496094,297.29345703125,286.7298583984375,1.0,0.5893558859825134,0.4220126271247864,0.4220126271247864,1.0,1.0,-3.063123941421509,0.962452471256256,2.100671529769897,0.2728275060653686,0.9166846871376038,0.9166846871376038,0.0,171.86581420898438,181.0,35363.30078125,0.0,2534.582275390625,1.0,283.1499938964844,285.4902648925781,292.4014892578125,294.6912536621094,293.1499938964844,293.1499938964844,283.04998779296875,34037.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456870317459106,1.0,0.0,0.0,3.613503932952881,3.613527297973633,8.712651720088616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.50146484375,0.0,1478.403076171875,1895.4371337890625,0.0,2894.892333984375,0.8973302841186523,1.0,0.0,3.0,1.0,0.0
12139860,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351318359375,0.9478000998497008,0.5763680934906006,0.5205857753753662,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351928710937,0.9085020422935486,0.5166106224060059,0.4907965064048767,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6354675292969,0.7914740443229675,0.3377521932125091,0.238791286945343,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.7617862820625305,0.3010874688625335,0.2887758910655975,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63592529296875,0.6907957196235657,0.2216471880674362,1.015722393989563,285.63525390625,284.95001220703125,299.9566650390625,289.3793640136719,298.1249084472656,297.28875732421875,286.6339111328125,1.0,0.5920278429985046,0.4213145077228546,0.4213145077228546,1.0,1.0,-3.0674633979797363,0.9623029232025146,2.1051604747772217,0.2715978026390075,0.9250698685646056,0.9250698685646056,0.0,175.56520080566406,184.0,35726.10546875,0.0,2562.206298828125,1.0,283.0526733398437,285.37939453125,292.4100341796875,294.7362670898437,293.1499938964844,293.1499938964844,282.75,34548.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531392812728882,1.0,0.0,0.0,3.67409348487854,3.67411732673645,9.0072802549912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.1884765625,0.0,1549.2103271484375,1895.4371337890625,0.0,2964.682373046875,0.9096277356147766,1.0,0.0,3.0,1.0,0.0
12139920,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351318359375,0.9478000998497008,0.5763680934906006,0.5205857753753662,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351928710937,0.9085020422935486,0.5166106224060059,0.4907965064048767,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6354675292969,0.7914740443229675,0.3377521932125091,0.238791286945343,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.7617862820625305,0.3010874688625335,0.2887758910655975,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63592529296875,0.6907957196235657,0.2216471880674362,1.015722393989563,285.63525390625,284.95001220703125,299.9566650390625,289.3793640136719,298.1249084472656,297.28875732421875,286.6339111328125,1.0,0.5920278429985046,0.4213145077228546,0.4213145077228546,1.0,1.0,-3.0674633979797363,0.9623029232025146,2.1051604747772217,0.2715978026390075,0.9250698685646056,0.9250698685646056,0.0,175.56520080566406,184.0,35726.10546875,0.0,2562.206298828125,1.0,283.0526733398437,285.37939453125,292.4100341796875,294.7362670898437,293.1499938964844,293.1499938964844,282.75,34548.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531392812728882,1.0,0.0,0.0,3.67409348487854,3.67411732673645,9.0072802549912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.1884765625,0.0,1549.2103271484375,1895.4371337890625,0.0,2964.682373046875,0.9096277356147766,1.0,0.0,3.0,1.0,0.0
12139980,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237060546875,0.9388390183448792,0.5719766616821289,0.5171759724617004,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237976074219,0.9039029479026794,0.5184071660041809,0.4929298162460327,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.786754310131073,0.3377143144607544,0.2390529513359069,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.7575771808624268,0.3012122511863708,0.2892607450485229,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42498779296875,0.685905933380127,0.2209596633911132,1.0143029689788818,285.4239196777344,284.95001220703125,299.97442626953125,289.3793640136719,298.11944580078125,297.275146484375,286.4218444824219,1.0,0.5941244959831238,0.4206164181232452,0.4206164181232452,1.0,1.0,-3.0651285648345947,0.9596942663192748,2.1054344177246094,0.2694175541400909,0.9296534061431884,0.9296534061431884,0.0,179.775634765625,187.0,36675.09375,0.0,2579.765380859375,1.0,282.7576904296875,285.1219482421875,292.4355163574219,294.845703125,293.1499938964844,293.1499938964844,282.45001220703125,34946.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679550290107727,1.0,0.0,0.0,3.714139938354492,3.71416449546814,9.204703701470862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.21875,0.0,1597.6842041015625,1895.4371337890625,0.0,3103.626708984375,0.9188921451568604,1.0,0.0,3.0,1.0,0.0
12140040,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237060546875,0.9388390183448792,0.5719766616821289,0.5171759724617004,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237976074219,0.9039029479026794,0.5184071660041809,0.4929298162460327,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.786754310131073,0.3377143144607544,0.2390529513359069,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.7575771808624268,0.3012122511863708,0.2892607450485229,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42498779296875,0.685905933380127,0.2209596633911132,1.0143029689788818,285.4239196777344,284.95001220703125,299.97442626953125,289.3793640136719,298.11944580078125,297.275146484375,286.4218444824219,1.0,0.5941244959831238,0.4206164181232452,0.4206164181232452,1.0,1.0,-3.0651285648345947,0.9596942663192748,2.1054344177246094,0.2694175541400909,0.9296534061431884,0.9296534061431884,0.0,179.775634765625,187.0,36675.09375,0.0,2579.765380859375,1.0,282.7576904296875,285.1219482421875,292.4355163574219,294.845703125,293.1499938964844,293.1499938964844,282.45001220703125,34946.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679550290107727,1.0,0.0,0.0,3.714139938354492,3.71416449546814,9.204703701470862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.21875,0.0,1597.6842041015625,1895.4371337890625,0.0,3103.626708984375,0.9188921451568604,1.0,0.0,3.0,1.0,0.0
12140100,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.9339189529418944,0.5694532990455627,0.5151627659797668,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9013648629188538,0.5189960598945618,0.4936986863613128,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27069091796875,0.7840942740440369,0.3374543488025665,0.239010751247406,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.7551987171173096,0.3010420799255371,0.2892804741859436,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.6831229329109192,0.2203921824693679,1.0125797986984253,285.2691345214844,284.95001220703125,299.9833068847656,289.3789367675781,298.1151733398437,297.26629638671875,286.2601013183594,1.0,0.5949087738990784,0.4202673733234405,0.4202673733234405,1.0,1.0,-3.061537265777588,0.9575048089027404,2.104032278060913,0.2679555714130401,0.9302778840065002,0.9302778840065002,0.0,181.950927734375,187.0,37520.09375,0.0,2584.252685546875,1.0,282.4993896484375,284.9237060546875,292.460693359375,294.9770812988281,293.1499938964844,293.1499938964844,282.45001220703125,35141.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774516582489014,1.0,0.0,0.0,3.729216575622559,3.729241132736206,9.279584105570392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.3515625,0.0,1616.5382080078125,1895.4371337890625,0.0,3192.69384765625,0.9223814010620116,1.0,0.0,3.0,1.0,0.0
12140160,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9286041259765624,0.5667558312416077,0.5128593444824219,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.898536205291748,0.5194021463394165,0.4942159950733185,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.7811620235443115,0.3370526432991028,0.2388260662555694,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.7525782585144043,0.3007296025753021,0.2891234159469604,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.6800562143325806,0.2196839451789856,1.0100924968719482,285.21063232421875,284.95001220703125,299.9921569824219,289.3782653808594,298.11016845703125,297.25616455078125,286.20855712890625,1.0,0.5954948663711548,0.4200372993946075,0.4200372993946075,1.0,1.0,-3.0559914112091064,0.9548826217651368,2.10110855102539,0.2664885222911834,0.931384027004242,0.931384027004242,0.0,184.2107391357422,190.0,37578.0390625,0.0,2585.4228515625,1.0,282.45751953125,284.86236572265625,292.4300842285156,294.9029235839844,293.1499938964844,293.1499938964844,282.1499938964844,35302.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814114928245544,1.0,0.0,0.0,3.7408838272094727,3.740908622741699,9.33773890210432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.50341796875,0.0,1631.302490234375,1895.4371337890625,0.0,3229.807373046875,0.9251409769058228,1.0,0.0,3.0,1.0,0.0
12140220,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9183993339538574,0.5611279606819153,0.5081140398979187,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8931163549423218,0.5198996067047119,0.4949801862239837,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7755211591720581,0.3360334038734436,0.2383131980895996,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.7475212812423706,0.2998583018779754,0.2885765731334686,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.6739991307258606,0.2180201560258865,1.003942847251892,284.9969787597656,284.95001220703125,300.0098571777344,289.3761291503906,298.0996398925781,297.2353210449219,285.9949035644531,1.0,0.596241295337677,0.4195771813392639,0.4195771813392639,1.0,1.0,-3.042541742324829,0.948820173740387,2.093721628189087,0.263219267129898,0.9302565455436708,0.9302565455436708,0.0,188.47409057617188,193.0,38404.05859375,0.0,2581.900146484375,1.0,282.157470703125,284.6054077148437,292.4171447753906,294.94189453125,293.1499938964844,293.1499938964844,281.8500061035156,35631.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924368619918823,1.0,0.0,0.0,3.755394220352173,3.7554192543029785,9.410318853042554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.234375,0.0,1650.77783203125,1895.4371337890625,0.0,3332.9892578125,0.9286201000213624,1.0,0.0,3.0,1.0,0.0
12140280,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9183993339538574,0.5611279606819153,0.5081140398979187,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8931163549423218,0.5198996067047119,0.4949801862239837,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7755211591720581,0.3360334038734436,0.2383131980895996,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.7475212812423706,0.2998583018779754,0.2885765731334686,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.6739991307258606,0.2180201560258865,1.003942847251892,284.9969787597656,284.95001220703125,300.0098571777344,289.3761291503906,298.0996398925781,297.2353210449219,285.9949035644531,1.0,0.596241295337677,0.4195771813392639,0.4195771813392639,1.0,1.0,-3.042541742324829,0.948820173740387,2.093721628189087,0.263219267129898,0.9302565455436708,0.9302565455436708,0.0,188.47409057617188,193.0,38404.05859375,0.0,2581.900146484375,1.0,282.157470703125,284.6054077148437,292.4171447753906,294.94189453125,293.1499938964844,293.1499938964844,281.8500061035156,35631.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924368619918823,1.0,0.0,0.0,3.755394220352173,3.7554192543029785,9.410318853042554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.234375,0.0,1650.77783203125,1895.4371337890625,0.0,3332.9892578125,0.9286201000213624,1.0,0.0,3.0,1.0,0.0
12140340,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.90889173746109,0.5553085803985596,0.5031470060348511,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.8879494071006775,0.5200837850570679,0.4954032897949219,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7701420783996582,0.3348250687122345,0.2376362532377243,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.742673933506012,0.2987486720085144,0.287764698266983,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.6680675148963928,0.2161211967468261,0.9965426325798036,284.793212890625,284.95001220703125,300.0274658203125,289.3729858398437,298.0888977050781,297.2144470214844,285.791259765625,1.0,0.5965085029602051,0.4191170632839203,0.4191170632839203,1.0,1.0,-3.026395082473755,0.9417781233787536,2.0846171379089355,0.2595273852348327,0.926484763622284,0.926484763622284,0.0,192.450439453125,196.0,39332.41015625,0.0,2571.7666015625,1.0,281.8573913574219,284.3620300292969,292.4084167480469,294.98712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35938.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021891951560974,1.0,0.0,0.0,3.758462190628052,3.7584872245788574,9.425700682186288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.2412109375,0.0,1656.7454833984375,1895.4371337890625,0.0,3423.982421875,0.9295129776000975,1.0,0.0,3.0,1.0,0.0
12140400,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.90889173746109,0.5553085803985596,0.5031470060348511,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.8879494071006775,0.5200837850570679,0.4954032897949219,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7701420783996582,0.3348250687122345,0.2376362532377243,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.742673933506012,0.2987486720085144,0.287764698266983,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.6680675148963928,0.2161211967468261,0.9965426325798036,284.793212890625,284.95001220703125,300.0274658203125,289.3729858398437,298.0888977050781,297.2144470214844,285.791259765625,1.0,0.5965085029602051,0.4191170632839203,0.4191170632839203,1.0,1.0,-3.026395082473755,0.9417781233787536,2.0846171379089355,0.2595273852348327,0.926484763622284,0.926484763622284,0.0,192.450439453125,196.0,39332.41015625,0.0,2571.7666015625,1.0,281.8573913574219,284.3620300292969,292.4084167480469,294.98712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35938.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021891951560974,1.0,0.0,0.0,3.758462190628052,3.7584872245788574,9.425700682186288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.2412109375,0.0,1656.7454833984375,1895.4371337890625,0.0,3423.982421875,0.9295129776000975,1.0,0.0,3.0,1.0,0.0
12140460,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.9004180431365967,0.5493589639663696,0.4980545341968536,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.8830917477607727,0.5200289487838745,0.4955867230892181,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7650952935218811,0.3335030972957611,0.2368673384189605,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.7380870580673218,0.297476053237915,0.2867803871631622,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.6623769998550415,0.2140749990940094,0.9883752465248108,284.59185791015625,284.95001220703125,300.0450134277344,289.36883544921875,298.07916259765625,297.1942443847656,285.5899658203125,1.0,0.5964342951774597,0.4189729988574981,0.4189729988574981,1.0,1.0,-3.0085692405700684,0.9348918199539183,2.0736773014068604,0.256333440542221,0.9200499653816224,0.9200499653816224,0.0,196.15704345703125,199.0,40216.78125,0.0,2557.127197265625,1.0,281.5574035644531,284.12359619140625,292.4024658203125,295.0354309082031,293.1499938964844,293.1499938964844,281.25,36240.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911657452583313,1.0,0.0,0.0,3.750346183776856,3.750371217727661,9.38503717407002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.9619140625,0.0,1649.55126953125,1895.4371337890625,0.0,3511.979248046875,0.927890419960022,1.0,0.0,3.0,1.0,0.0
12140520,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.9004180431365967,0.5493589639663696,0.4980545341968536,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.8830917477607727,0.5200289487838745,0.4955867230892181,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7650952935218811,0.3335030972957611,0.2368673384189605,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.7380870580673218,0.297476053237915,0.2867803871631622,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.6623769998550415,0.2140749990940094,0.9883752465248108,284.59185791015625,284.95001220703125,300.0450134277344,289.36883544921875,298.07916259765625,297.1942443847656,285.5899658203125,1.0,0.5964342951774597,0.4189729988574981,0.4189729988574981,1.0,1.0,-3.0085692405700684,0.9348918199539183,2.0736773014068604,0.256333440542221,0.9200499653816224,0.9200499653816224,0.0,196.15704345703125,199.0,40216.78125,0.0,2557.127197265625,1.0,281.5574035644531,284.12359619140625,292.4024658203125,295.0354309082031,293.1499938964844,293.1499938964844,281.25,36240.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911657452583313,1.0,0.0,0.0,3.750346183776856,3.750371217727661,9.38503717407002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.9619140625,0.0,1649.55126953125,1895.4371337890625,0.0,3511.979248046875,0.927890419960022,1.0,0.0,3.0,1.0,0.0
12140580,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.892432451248169,0.5432811975479126,0.4928399920463562,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.878450334072113,0.5197502374649048,0.4955512285232544,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7603079080581665,0.3320881128311157,0.236026331782341,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.7336825728416443,0.2960656285285949,0.2856554985046386,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.656898558139801,0.2119177728891372,0.9796493649482728,284.3924255371094,284.95001220703125,300.0625,289.3637084960937,298.06982421875,297.1748046875,285.390625,1.0,0.5961095094680786,0.4188289046287536,0.4188289046287536,1.0,1.0,-2.9894063472747803,0.9275410175323486,2.061865329742432,0.2529467940330505,0.9109686017036438,0.9109686017036438,0.0,199.6763916015625,202.0,41036.97265625,0.0,2539.13232421875,1.0,281.25750732421875,283.8894958496094,292.39520263671875,295.0795593261719,293.1499938964844,293.1499938964844,280.95001220703125,36551.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206910133361816,1.0,0.0,0.0,3.730743646621704,3.7307686805725098,9.287185775974648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.33642578125,0.0,1629.0833740234375,1895.4371337890625,0.0,3595.5341796875,0.923699676990509,1.0,0.0,3.0,1.0,0.0
12140640,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.892432451248169,0.5432811975479126,0.4928399920463562,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.878450334072113,0.5197502374649048,0.4955512285232544,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7603079080581665,0.3320881128311157,0.236026331782341,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.7336825728416443,0.2960656285285949,0.2856554985046386,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.656898558139801,0.2119177728891372,0.9796493649482728,284.3924255371094,284.95001220703125,300.0625,289.3637084960937,298.06982421875,297.1748046875,285.390625,1.0,0.5961095094680786,0.4188289046287536,0.4188289046287536,1.0,1.0,-2.9894063472747803,0.9275410175323486,2.061865329742432,0.2529467940330505,0.9109686017036438,0.9109686017036438,0.0,199.6763916015625,202.0,41036.97265625,0.0,2539.13232421875,1.0,281.25750732421875,283.8894958496094,292.39520263671875,295.0795593261719,293.1499938964844,293.1499938964844,280.95001220703125,36551.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206910133361816,1.0,0.0,0.0,3.730743646621704,3.7307686805725098,9.287185775974648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.33642578125,0.0,1629.0833740234375,1895.4371337890625,0.0,3595.5341796875,0.923699676990509,1.0,0.0,3.0,1.0,0.0
12140700,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.8886311650276184,0.5402208566665649,0.4902611076831817,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.8762786984443665,0.519549548625946,0.495502769947052,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.7580723762512207,0.3313662111759186,0.2356087118387222,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.731594979763031,0.295327216386795,0.2850728034973144,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6542955636978149,0.2108167558908462,0.9752050638198853,284.24725341796875,284.95001220703125,300.0711975097656,289.3607788085937,298.06549072265625,297.1656188964844,285.2386169433594,1.0,0.5958855152130127,0.4187568724155426,0.4187568724155426,1.0,1.0,-2.979703426361084,0.9238207936286926,2.055882692337036,0.2512239515781402,0.90487539768219,0.90487539768219,0.0,201.338119506836,202.0,41850.3125,0.0,2529.4658203125,1.0,280.9992980957031,283.7085266113281,292.41522216796875,295.19927978515625,293.1499938964844,293.1499938964844,280.95001220703125,36727.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272844791412354,1.0,0.0,0.0,3.716567993164064,3.716592788696289,9.216742569151392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.02587890625,0.0,1614.0384521484375,1895.4371337890625,0.0,3656.2255859375,0.920607089996338,1.0,0.0,3.0,1.0,0.0
12140760,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.8846796154975891,0.5370978713035583,0.4875227510929107,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.8739708065986633,0.5192680358886719,0.4953169822692871,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.7557356953620911,0.3306008279323578,0.2351290583610534,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.7294027209281921,0.2945385277271271,0.2844124734401703,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6516134738922119,0.2096757441759109,0.9704990983009338,284.1958312988281,284.95001220703125,300.07989501953125,289.3576354980469,298.0611267089844,297.1562194824219,285.1941833496094,1.0,0.5955976247787476,0.4187607765197754,0.4187607765197754,1.0,1.0,-2.9691615104675293,0.9199680089950562,2.0491936206817627,0.2495561391115188,0.8992879986763,0.8992879986763,0.0,203.06300354003903,205.0,41792.41015625,0.0,2518.601318359375,1.0,280.95758056640625,283.6606750488281,292.38629150390625,295.1182556152344,293.1499938964844,293.1499938964844,280.6499938964844,36880.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929103136062622,1.0,0.0,0.0,3.6989340782165527,3.6989588737487793,9.129489626502618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.64404296875,0.0,1594.9708251953125,1895.4371337890625,0.0,3672.917724609375,0.9167965054512024,1.0,0.0,3.0,1.0,0.0
12140820,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.877147912979126,0.5308375954627991,0.4821251034736633,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8696249127388,0.5186051726341248,0.4949037730693817,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7513540387153625,0.3290618360042572,0.2341894209384918,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7252025604248047,0.2929146587848663,0.2830700278282165,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6465120315551758,0.2073710709810257,0.9610275626182556,284.0039367675781,284.95001220703125,300.09716796875,289.3506164550781,298.0531616210937,297.1386108398437,285.00244140625,1.0,0.5949457883834839,0.4187685847282409,0.4187685847282409,1.0,1.0,-2.948048591613769,0.9122713804244996,2.03577733039856,0.2462160736322403,0.8850814700126648,0.8850814700126648,0.0,206.3515167236328,208.0,42479.16015625,0.0,2496.16162109375,1.0,280.65802001953125,283.4390563964844,292.3758850097656,295.1513977050781,293.1499938964844,293.1499938964844,280.95001220703125,37238.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367895126342772,1.0,0.0,0.0,3.6538147926330566,3.653839111328125,8.908126005735539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.21875,0.0,1546.68994140625,1895.4371337890625,0.0,3743.21240234375,0.906956136226654,1.0,0.0,3.0,1.0,0.0
