time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140880,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.877147912979126,0.5308375954627991,0.4821251034736633,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8696249127388,0.5186051726341248,0.4949037730693817,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7513540387153625,0.3290618360042572,0.2341894209384918,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7252025604248047,0.2929146587848663,0.2830700278282165,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6465120315551758,0.2073710709810257,0.9610275626182556,284.0039367675781,284.95001220703125,300.09716796875,289.3506164550781,298.0531616210937,297.1386108398437,285.00244140625,1.0,0.5949457883834839,0.4187685847282409,0.4187685847282409,1.0,1.0,-2.948048591613769,0.9122713804244996,2.03577733039856,0.2462160736322403,0.8850814700126648,0.8850814700126648,0.0,206.3515167236328,208.0,42479.16015625,0.0,2496.16162109375,1.0,280.65802001953125,283.4390563964844,292.3758850097656,295.1513977050781,293.1499938964844,293.1499938964844,280.95001220703125,37238.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367895126342772,1.0,0.0,0.0,3.6538147926330566,3.653839111328125,8.908126005735539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.21875,0.0,1546.68994140625,1895.4371337890625,0.0,3743.21240234375,0.906956136226654,1.0,0.0,3.0,1.0,0.0
12140940,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.871860682964325,0.5269781947135925,0.4781018793582916,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.8671365976333618,0.5195415019989014,0.4953745603561401,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7486786842346191,0.3288545906543731,0.2338087409734726,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7224228382110596,0.2923034131526947,0.2822664976119995,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.6428841352462769,0.2058890759944915,0.9535711407661438,284.1778869628906,284.95001220703125,300.11431884765625,289.3426818847656,298.056640625,297.13702392578125,285.1796569824219,1.0,0.5945546627044678,0.4187763929367065,0.4187763929367065,1.0,1.0,-2.9333770275115967,0.9069453477859496,2.0264315605163574,0.2436177283525467,0.8761718273162842,0.8761718273162842,0.0,208.6327667236328,211.0,41149.7109375,0.0,2480.68701171875,1.0,280.9420166015625,283.6639709472656,292.2807006835937,294.9039611816406,293.1499938964844,293.1499938964844,281.25,37210.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200794100761414,1.0,0.0,0.0,3.607851982116699,3.60787582397461,8.685418038112402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.73046875,0.0,1495.7303466796875,1895.4371337890625,0.0,3589.89111328125,0.8967227339744568,1.0,0.0,3.0,1.0,0.0
12141000,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.871860682964325,0.5269781947135925,0.4781018793582916,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.8671365976333618,0.5195415019989014,0.4953745603561401,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7486786842346191,0.3288545906543731,0.2338087409734726,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7224228382110596,0.2923034131526947,0.2822664976119995,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.6428841352462769,0.2058890759944915,0.9535711407661438,284.1778869628906,284.95001220703125,300.11431884765625,289.3426818847656,298.056640625,297.13702392578125,285.1796569824219,1.0,0.5945546627044678,0.4187763929367065,0.4187763929367065,1.0,1.0,-2.9333770275115967,0.9069453477859496,2.0264315605163574,0.2436177283525467,0.8761718273162842,0.8761718273162842,0.0,208.6327667236328,211.0,41149.7109375,0.0,2480.68701171875,1.0,280.9420166015625,283.6639709472656,292.2807006835937,294.9039611816406,293.1499938964844,293.1499938964844,281.25,37210.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200794100761414,1.0,0.0,0.0,3.607851982116699,3.60787582397461,8.685418038112402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.73046875,0.0,1495.7303466796875,1895.4371337890625,0.0,3589.89111328125,0.8967227339744568,1.0,0.0,3.0,1.0,0.0
12141060,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.8693026304244995,0.5249588489532471,0.4760428071022033,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.867060661315918,0.5220019817352295,0.4974428713321686,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.7482593655586243,0.3299764394760132,0.2344343215227127,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.7216640114784241,0.2928081154823303,0.2825681865215301,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.6413648724555969,0.2054478079080581,0.9507976770401,284.37939453125,284.95001220703125,300.13134765625,289.3338623046875,298.0708312988281,297.14971923828125,285.3816223144531,1.0,0.595075249671936,0.4188695549964905,0.4188695549964905,1.0,1.0,-2.931158304214477,0.9063862562179564,2.0247719287872314,0.2430714815855026,0.8701913952827454,0.8701913952827454,0.0,209.8809051513672,214.0,39956.8359375,0.0,2482.87646484375,1.0,281.2412109375,283.91290283203125,292.2605285644531,294.7889404296875,293.1499938964844,293.1499938964844,281.54998779296875,37035.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020121693611144,1.0,0.0,0.0,3.5683767795562744,3.5684001445770264,8.496394912071992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.71435546875,0.0,1451.8154296875,1895.4371337890625,0.0,3422.33349609375,0.8878200054168701,1.0,0.0,3.0,1.0,0.0
12141120,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.8693026304244995,0.5249588489532471,0.4760428071022033,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.867060661315918,0.5220019817352295,0.4974428713321686,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.7482593655586243,0.3299764394760132,0.2344343215227127,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.7216640114784241,0.2928081154823303,0.2825681865215301,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.6413648724555969,0.2054478079080581,0.9507976770401,284.37939453125,284.95001220703125,300.13134765625,289.3338623046875,298.0708312988281,297.14971923828125,285.3816223144531,1.0,0.595075249671936,0.4188695549964905,0.4188695549964905,1.0,1.0,-2.931158304214477,0.9063862562179564,2.0247719287872314,0.2430714815855026,0.8701913952827454,0.8701913952827454,0.0,209.8809051513672,214.0,39956.8359375,0.0,2482.87646484375,1.0,281.2412109375,283.91290283203125,292.2605285644531,294.7889404296875,293.1499938964844,293.1499938964844,281.54998779296875,37035.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020121693611144,1.0,0.0,0.0,3.5683767795562744,3.5684001445770264,8.496394912071992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.71435546875,0.0,1451.8154296875,1895.4371337890625,0.0,3422.33349609375,0.8878200054168701,1.0,0.0,3.0,1.0,0.0
12141180,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.86760413646698,0.523767352104187,0.4748638272285461,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.8677837252616882,0.5252408385276794,0.5003640651702881,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.7486808896064758,0.331824243068695,0.2356394529342651,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.7216996550559998,0.2939654290676117,0.2835643291473388,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.6407925486564636,0.2056770771741867,0.9513503313064576,284.5846862792969,284.95001220703125,300.14825439453125,289.3241577148437,298.089599609375,297.16851806640625,285.5870361328125,1.0,0.5964853763580322,0.418962687253952,0.418962687253952,1.0,1.0,-2.936555862426758,0.9086259603500366,2.0279300212860107,0.2436864972114563,0.8669755458831787,0.8669755458831787,0.0,211.1060791015625,217.0,38881.03125,0.0,2498.907958984375,1.0,281.5408935546875,284.1625671386719,292.2621765136719,294.71923828125,293.1499938964844,293.1499938964844,281.8500061035156,36780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868255615234375,1.0,0.0,0.0,3.538344621658325,3.538367748260498,8.353982252629066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.25,0.0,1418.1182861328125,1895.4371337890625,0.0,3280.508544921875,0.8809586763381958,1.0,0.0,3.0,1.0,0.0
12141240,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.86760413646698,0.523767352104187,0.4748638272285461,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.8677837252616882,0.5252408385276794,0.5003640651702881,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.7486808896064758,0.331824243068695,0.2356394529342651,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.7216996550559998,0.2939654290676117,0.2835643291473388,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.6407925486564636,0.2056770771741867,0.9513503313064576,284.5846862792969,284.95001220703125,300.14825439453125,289.3241577148437,298.089599609375,297.16851806640625,285.5870361328125,1.0,0.5964853763580322,0.418962687253952,0.418962687253952,1.0,1.0,-2.936555862426758,0.9086259603500366,2.0279300212860107,0.2436864972114563,0.8669755458831787,0.8669755458831787,0.0,211.1060791015625,217.0,38881.03125,0.0,2498.907958984375,1.0,281.5408935546875,284.1625671386719,292.2621765136719,294.71923828125,293.1499938964844,293.1499938964844,281.8500061035156,36780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868255615234375,1.0,0.0,0.0,3.538344621658325,3.538367748260498,8.353982252629066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.25,0.0,1418.1182861328125,1895.4371337890625,0.0,3280.508544921875,0.8809586763381958,1.0,0.0,3.0,1.0,0.0
12141300,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.8667672276496887,0.5233482122421265,0.4744129776954651,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8681566715240479,0.5270259976387024,0.5019793510437012,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.7489467859268188,0.3329119682312011,0.2363594621419906,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.7217775583267212,0.2946940660476684,0.2842125594615936,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.6406247019767761,0.2059524655342102,0.9524182677268982,284.72979736328125,284.95001220703125,300.1566467285156,289.3190002441406,298.099609375,297.1786499023437,285.7391052246094,1.0,0.5974633693695068,0.419009268283844,0.419009268283844,1.0,1.0,-2.940881490707397,0.9103415608406068,2.0305399894714355,0.2442473024129867,0.8669116497039795,0.8669116497039795,0.0,211.8654327392578,217.0,37967.91015625,0.0,2510.67529296875,1.0,281.79547119140625,284.3474426269531,292.2387084960937,294.5931396484375,293.1499938964844,293.1499938964844,281.8500061035156,36618.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779253959655762,1.0,0.0,0.0,3.5272932052612305,3.527316093444824,8.301879006467061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.6337890625,0.0,1405.3614501953125,1895.4371337890625,0.0,3197.13525390625,0.8784217834472656,1.0,0.0,3.0,1.0,0.0
12141360,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.8661302328109741,0.5230845808982849,0.4741921126842499,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.8686922788619995,0.5289430022239685,0.5037796497344971,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.7493792772293091,0.3341241180896759,0.2371987700462341,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.7220072150230408,0.2955318391323089,0.2849964797496795,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.6406263709068298,0.2063378095626831,0.9540826082229614,284.7891540527344,284.95001220703125,300.1650085449219,289.3136291503906,298.1097717285156,297.189697265625,285.7914733886719,1.0,0.5986234545707703,0.4188427031040191,0.4188427031040191,1.0,1.0,-2.9467294216156006,0.9121257662773132,2.0346035957336426,0.2445408999919891,0.8664791584014893,0.8664791584014893,0.0,212.62350463867188,220.0,37886.515625,0.0,2525.28466796875,1.0,281.84063720703125,284.4089050292969,292.2632141113281,294.6590270996094,293.1499938964844,293.1499938964844,282.1499938964844,36478.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741043210029602,1.0,0.0,0.0,3.519587278366089,3.5196101665496826,8.265645874416805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.240234375,0.0,1396.3133544921875,1895.4371337890625,0.0,3161.307373046875,0.8765661716461182,1.0,0.0,3.0,1.0,0.0
12141420,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.864777684211731,0.5228564143180847,0.4739306569099426,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8696647882461548,0.533020555973053,0.5075613260269165,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.750225841999054,0.3367904722690582,0.2390245795249939,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7224532961845398,0.2974139750003814,0.2867452800273895,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.6406949758529663,0.2073179334402084,0.9583616256713868,285.0007019042969,284.95001220703125,300.1815795898437,289.3022766113281,298.1303100585937,297.2120056152344,286.00299072265625,1.0,0.6013376116752625,0.4185096025466919,0.4185096025466919,1.0,1.0,-2.960397243499756,0.9163408875465392,2.0440564155578613,0.2453666776418686,0.8688583374023438,0.8688583374023438,0.0,214.4339904785156,223.0,37119.9609375,0.0,2559.818359375,1.0,282.1405029296875,284.6612854003906,292.2621154785156,294.6086730957031,293.1499938964844,293.1499938964844,282.45001220703125,36143.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633135557174683,1.0,0.0,0.0,3.513345241546631,3.5133681297302246,8.236353323809453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.69921875,0.0,1387.4149169921875,1895.4371337890625,0.0,3060.08544921875,0.8749285936355591,1.0,0.0,3.0,1.0,0.0
12141480,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.864777684211731,0.5228564143180847,0.4739306569099426,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8696647882461548,0.533020555973053,0.5075613260269165,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.750225841999054,0.3367904722690582,0.2390245795249939,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.7224532961845398,0.2974139750003814,0.2867452800273895,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.6406949758529663,0.2073179334402084,0.9583616256713868,285.0007019042969,284.95001220703125,300.1815795898437,289.3022766113281,298.1303100585937,297.2120056152344,286.00299072265625,1.0,0.6013376116752625,0.4185096025466919,0.4185096025466919,1.0,1.0,-2.960397243499756,0.9163408875465392,2.0440564155578613,0.2453666776418686,0.8688583374023438,0.8688583374023438,0.0,214.4339904785156,223.0,37119.9609375,0.0,2559.818359375,1.0,282.1405029296875,284.6612854003906,292.2621154785156,294.6086730957031,293.1499938964844,293.1499938964844,282.45001220703125,36143.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633135557174683,1.0,0.0,0.0,3.513345241546631,3.5133681297302246,8.236353323809453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.69921875,0.0,1387.4149169921875,1895.4371337890625,0.0,3060.08544921875,0.8749285936355591,1.0,0.0,3.0,1.0,0.0
12141540,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8635727167129517,0.5230273008346558,0.4740476012229919,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8707184195518494,0.5374174118041992,0.5116633772850037,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.7512221336364746,0.3397729396820068,0.2410839647054672,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20916748046875,0.7230291366577148,0.2995575964450836,0.2887589931488037,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.6409614682197571,0.2085533738136291,0.9638785123825072,285.20965576171875,284.95001220703125,300.197998046875,289.2901306152344,298.1512145996094,297.2347717285156,286.2118225097656,1.0,0.6045206189155579,0.4181765019893646,0.4181765019893646,1.0,1.0,-2.9769930839538574,0.9216142892837524,2.0553786754608154,0.2466378957033157,0.8740125894546509,0.8740125894546509,0.0,216.469970703125,226.0,36417.390625,0.0,2601.294189453125,1.0,282.4405212402344,284.9091796875,292.2584533691406,294.5623474121094,293.1499938964844,293.1499938964844,282.75,35800.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854258120059967,1.0,0.0,0.0,3.5199971199035645,3.520019769668579,8.267570592579432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.7802734375,0.0,1391.848876953125,1895.4371337890625,0.0,2975.168212890625,0.8761513829231262,1.0,0.0,3.0,1.0,0.0
12141600,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8635727167129517,0.5230273008346558,0.4740476012229919,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8707184195518494,0.5374174118041992,0.5116633772850037,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.7512221336364746,0.3397729396820068,0.2410839647054672,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20916748046875,0.7230291366577148,0.2995575964450836,0.2887589931488037,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.6409614682197571,0.2085533738136291,0.9638785123825072,285.20965576171875,284.95001220703125,300.197998046875,289.2901306152344,298.1512145996094,297.2347717285156,286.2118225097656,1.0,0.6045206189155579,0.4181765019893646,0.4181765019893646,1.0,1.0,-2.9769930839538574,0.9216142892837524,2.0553786754608154,0.2466378957033157,0.8740125894546509,0.8740125894546509,0.0,216.469970703125,226.0,36417.390625,0.0,2601.294189453125,1.0,282.4405212402344,284.9091796875,292.2584533691406,294.5623474121094,293.1499938964844,293.1499938964844,282.75,35800.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854258120059967,1.0,0.0,0.0,3.5199971199035645,3.520019769668579,8.267570592579432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.7802734375,0.0,1391.848876953125,1895.4371337890625,0.0,2975.168212890625,0.8761513829231262,1.0,0.0,3.0,1.0,0.0
12141660,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.8624910712242126,0.5235299468040466,0.474475234746933,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.8718342781066895,0.5420796871185303,0.5160256624221802,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.7523419260978699,0.3430246412754059,0.2433388978242874,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.72370445728302,0.3019130825996399,0.2909856736660003,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.6413791179656982,0.2099909484386444,0.9703682065010072,285.41455078125,284.95001220703125,300.2142333984375,289.2772216796875,298.17156982421875,297.2574157714844,286.4165344238281,1.0,0.6080808639526367,0.4176129400730133,0.4176129400730133,1.0,1.0,-2.995936393737793,0.9271726608276368,2.068763732910156,0.247709035873413,0.8818721175193787,0.8818721175193787,0.0,218.69253540039065,229.0,35748.96875,0.0,2648.608154296875,1.0,282.7406616210937,285.15118408203125,292.2505798339844,294.5143737792969,293.1499938964844,293.1499938964844,283.04998779296875,35468.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461766839027405,1.0,0.0,0.0,3.5391430854797363,3.53916597366333,8.357753813470481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.849609375,0.0,1409.4385986328125,1895.4371337890625,0.0,2899.474365234375,0.8801681995391846,1.0,0.0,3.0,1.0,0.0
12141720,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.8624910712242126,0.5235299468040466,0.474475234746933,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.8718342781066895,0.5420796871185303,0.5160256624221802,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.7523419260978699,0.3430246412754059,0.2433388978242874,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.72370445728302,0.3019130825996399,0.2909856736660003,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.6413791179656982,0.2099909484386444,0.9703682065010072,285.41455078125,284.95001220703125,300.2142333984375,289.2772216796875,298.17156982421875,297.2574157714844,286.4165344238281,1.0,0.6080808639526367,0.4176129400730133,0.4176129400730133,1.0,1.0,-2.995936393737793,0.9271726608276368,2.068763732910156,0.247709035873413,0.8818721175193787,0.8818721175193787,0.0,218.69253540039065,229.0,35748.96875,0.0,2648.608154296875,1.0,282.7406616210937,285.15118408203125,292.2505798339844,294.5143737792969,293.1499938964844,293.1499938964844,283.04998779296875,35468.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461766839027405,1.0,0.0,0.0,3.5391430854797363,3.53916597366333,8.357753813470481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.849609375,0.0,1409.4385986328125,1895.4371337890625,0.0,2899.474365234375,0.8801681995391846,1.0,0.0,3.0,1.0,0.0
12141780,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395874023437,0.8616563081741333,0.5244835019111633,0.4752569198608398,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.8731409311294556,0.5471242070198059,0.5206995606422424,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6391296386719,0.7536884546279907,0.3466254472732544,0.2458114176988601,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.7245544195175171,0.3045176863670349,0.2934262156486511,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.6420074105262756,0.2116521745920181,0.977786123752594,285.6394348144531,284.95001220703125,300.2302551269531,289.2635192871094,298.1925048828125,297.2808532714844,286.6415100097656,1.0,0.6119722723960876,0.417049378156662,0.417049378156662,1.0,1.0,-3.0173139572143555,0.9335756301879884,2.083738327026367,0.2490996122360229,0.892874002456665,0.892874002456665,0.0,220.9954376220703,232.0,35275.9296875,0.0,2701.56396484375,1.0,283.0408935546875,285.3985290527344,292.2421875,294.4740295410156,293.1499938964844,293.1499938964844,283.1499938964844,35134.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389682173728943,1.0,0.0,0.0,3.5706491470336914,3.5706722736358643,8.507220172759844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.11474609375,0.0,1440.33056640625,1895.4371337890625,0.0,2832.07666015625,0.8849548101425171,1.0,0.0,3.0,1.0,0.0
12141840,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395874023437,0.8616563081741333,0.5244835019111633,0.4752569198608398,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.8731409311294556,0.5471242070198059,0.5206995606422424,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6391296386719,0.7536884546279907,0.3466254472732544,0.2458114176988601,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.7245544195175171,0.3045176863670349,0.2934262156486511,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.6420074105262756,0.2116521745920181,0.977786123752594,285.6394348144531,284.95001220703125,300.2302551269531,289.2635192871094,298.1925048828125,297.2808532714844,286.6415100097656,1.0,0.6119722723960876,0.417049378156662,0.417049378156662,1.0,1.0,-3.0173139572143555,0.9335756301879884,2.083738327026367,0.2490996122360229,0.892874002456665,0.892874002456665,0.0,220.9954376220703,232.0,35275.9296875,0.0,2701.56396484375,1.0,283.0408935546875,285.3985290527344,292.2421875,294.4740295410156,293.1499938964844,293.1499938964844,283.1499938964844,35134.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389682173728943,1.0,0.0,0.0,3.5706491470336914,3.5706722736358643,8.507220172759844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.11474609375,0.0,1440.33056640625,1895.4371337890625,0.0,2832.07666015625,0.8849548101425171,1.0,0.0,3.0,1.0,0.0
12141900,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7105712890625,0.8611857295036316,0.5248295664787292,0.4756683707237243,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106628417969,0.8737444281578064,0.5495807528495789,0.5230825543403625,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.7543410062789917,0.3483991026878357,0.247090682387352,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.7249501943588257,0.3057900369167328,0.2946847081184387,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080383300781,0.642315685749054,0.2124759554862976,0.9817131161689758,285.7102966308594,284.95001220703125,300.2381896972656,289.25640869140625,298.2017822265625,297.2908630371094,286.71435546875,1.0,0.6140180826187134,0.4167675971984863,0.4167675971984863,1.0,1.0,-3.0284457206726074,0.9369254112243652,2.091520309448242,0.2498884499073028,0.8986409902572632,0.8986409902572632,0.0,222.24954223632807,232.0,35187.08984375,0.0,2729.67529296875,1.0,283.13116455078125,285.47509765625,292.2503967285156,294.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,34763.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392165899276733,1.0,0.0,0.0,3.5760509967803955,3.5760738849639893,8.532979336450808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.35498046875,0.0,1443.3797607421875,1895.4371337890625,0.0,2834.396728515625,0.8875506520271301,1.0,0.0,3.0,1.0,0.0
12141960,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357788085937,0.8605145812034607,0.5250138640403748,0.4759635925292969,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358093261719,0.8741587996482849,0.5519155263900757,0.5253822207450867,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.735595703125,0.7548384070396423,0.3500923216342926,0.2483329325914383,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.73553466796875,0.7252015471458435,0.3069877028465271,0.2958958745002746,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.6424935460090637,0.2132430672645568,0.9854912757873536,285.7357177734375,284.95001220703125,300.2460632324219,289.2491455078125,298.2095947265625,297.2991943359375,286.73663330078125,1.0,0.6160733699798584,0.4163985252380371,0.4163985252380371,1.0,1.0,-3.039057731628418,0.939872145652771,2.0991854667663574,0.2503954470157623,0.9041538238525392,0.9041538238525392,0.0,223.64068603515625,235.0,35304.8828125,0.0,2757.654296875,1.0,283.1469421386719,285.4958801269531,292.2656555175781,294.525146484375,293.1499938964844,293.1499938964844,283.04998779296875,34579.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419917821884155,1.0,0.0,0.0,3.590536117553711,3.590559482574463,8.602247021372023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.83544921875,0.0,1457.5557861328125,1895.4371337890625,0.0,2860.330078125,0.8926299810409546,1.0,0.0,3.0,1.0,0.0
12142020,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605224609375,0.8577901721000671,0.5240195989608765,0.4755725264549255,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6604919433594,0.8736905455589294,0.5555163025856018,0.5291966795921326,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606750488281,0.7547093033790588,0.3526867926120758,0.2504011392593384,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607666015625,0.7246900200843811,0.3086999952793121,0.2978386282920837,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610412597656,0.6418800950050354,0.2142236828804016,0.9912804961204528,285.6605834960937,284.95001220703125,300.2616577148437,289.2340393066406,298.2170104980469,297.304443359375,286.6597595214844,1.0,0.6199332475662231,0.415660411119461,0.415660411119461,1.0,1.0,-3.0549633502960205,0.9437782764434814,2.111185073852539,0.2506905794143677,0.9130343198776244,0.9130343198776244,0.0,227.1840362548828,238.0,35774.7421875,0.0,2807.50341796875,1.0,283.0526733398437,285.4031982421875,292.2861328125,294.6102600097656,293.1499938964844,293.1499938964844,282.75,34821.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544596433639526,1.0,0.0,0.0,3.640798568725586,3.640822172164917,8.844771173244226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.73876953125,0.0,1514.1632080078125,1895.4371337890625,0.0,2977.056884765625,0.9023810029029846,1.0,0.0,3.0,1.0,0.0
12142080,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605224609375,0.8577901721000671,0.5240195989608765,0.4755725264549255,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6604919433594,0.8736905455589294,0.5555163025856018,0.5291966795921326,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606750488281,0.7547093033790588,0.3526867926120758,0.2504011392593384,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607666015625,0.7246900200843811,0.3086999952793121,0.2978386282920837,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610412597656,0.6418800950050354,0.2142236828804016,0.9912804961204528,285.6605834960937,284.95001220703125,300.2616577148437,289.2340393066406,298.2170104980469,297.304443359375,286.6597595214844,1.0,0.6199332475662231,0.415660411119461,0.415660411119461,1.0,1.0,-3.0549633502960205,0.9437782764434814,2.111185073852539,0.2506905794143677,0.9130343198776244,0.9130343198776244,0.0,227.1840362548828,238.0,35774.7421875,0.0,2807.50341796875,1.0,283.0526733398437,285.4031982421875,292.2861328125,294.6102600097656,293.1499938964844,293.1499938964844,282.75,34821.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544596433639526,1.0,0.0,0.0,3.640798568725586,3.640822172164917,8.844771173244226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.73876953125,0.0,1514.1632080078125,1895.4371337890625,0.0,2977.056884765625,0.9023810029029846,1.0,0.0,3.0,1.0,0.0
12142140,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378662109375,0.8530367016792297,0.5210508108139038,0.4735336005687713,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.8712654709815979,0.5574462413787842,0.5315800905227661,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.7528412342071533,0.354012131690979,0.2516775131225586,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.7225732207298279,0.3092753291130066,0.2988341748714447,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43902587890625,0.6396735906600952,0.2142221927642822,0.99327152967453,285.43798828125,284.95001220703125,300.27703857421875,289.2182312011719,298.21295166015625,297.29400634765625,286.4360656738281,1.0,0.6230536699295044,0.4149223268032074,0.4149223268032074,1.0,1.0,-3.0605149269104004,0.9439077377319336,2.116606950759888,0.2495770156383514,0.9176942706108092,0.9176942706108092,0.0,231.7035675048828,241.0,36644.93359375,0.0,2842.148681640625,1.0,282.7580261230469,285.14508056640625,292.2915344238281,294.7039794921875,293.1499938964844,293.1499938964844,282.45001220703125,35091.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730289340019226,1.0,0.0,0.0,3.675406694412232,3.6754307746887207,9.013720045913942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.61669921875,0.0,1554.7745361328125,1895.4371337890625,0.0,3151.2216796875,0.9103146195411682,1.0,0.0,3.0,1.0,0.0
12142200,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378662109375,0.8530367016792297,0.5210508108139038,0.4735336005687713,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.8712654709815979,0.5574462413787842,0.5315800905227661,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.7528412342071533,0.354012131690979,0.2516775131225586,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.7225732207298279,0.3092753291130066,0.2988341748714447,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43902587890625,0.6396735906600952,0.2142221927642822,0.99327152967453,285.43798828125,284.95001220703125,300.27703857421875,289.2182312011719,298.21295166015625,297.29400634765625,286.4360656738281,1.0,0.6230536699295044,0.4149223268032074,0.4149223268032074,1.0,1.0,-3.0605149269104004,0.9439077377319336,2.116606950759888,0.2495770156383514,0.9176942706108092,0.9176942706108092,0.0,231.7035675048828,241.0,36644.93359375,0.0,2842.148681640625,1.0,282.7580261230469,285.14508056640625,292.2915344238281,294.7039794921875,293.1499938964844,293.1499938964844,282.45001220703125,35091.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730289340019226,1.0,0.0,0.0,3.675406694412232,3.6754307746887207,9.013720045913942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.61669921875,0.0,1554.7745361328125,1895.4371337890625,0.0,3151.2216796875,0.9103146195411682,1.0,0.0,3.0,1.0,0.0
12142260,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.8472878336906433,0.5171128511428833,0.4703691601753235,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.8677805066108704,0.5583580732345581,0.5328211784362793,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288818359375,0.7499964237213135,0.3545594811439514,0.2523091435432434,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7194520831108093,0.3090622723102569,0.2989841401576996,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.6364178657531738,0.2134574800729751,0.9915159940719604,285.2286376953125,284.95001220703125,300.29217529296875,289.2018127441406,298.2032470703125,297.2758483886719,286.2265930175781,1.0,0.6252496242523193,0.4142957925796509,0.4142957925796509,1.0,1.0,-3.0570385456085205,0.9410421252250672,2.115996599197388,0.247436985373497,0.919697105884552,0.919697105884552,0.0,236.50982666015625,229.0,37580.44140625,0.0,2860.268310546875,1.0,282.4579162597656,284.88983154296875,292.2626342773437,294.7386779785156,293.1499938964844,293.1499938964844,282.1499938964844,35372.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881913423538208,1.0,0.0,0.0,3.6994993686676025,3.699523687362671,9.132278933066118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.33544921875,0.0,1584.1806640625,1895.4371337890625,0.0,3293.2890625,0.9159070253372192,1.0,0.0,3.0,1.0,0.0
12142320,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.8472878336906433,0.5171128511428833,0.4703691601753235,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.8677805066108704,0.5583580732345581,0.5328211784362793,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288818359375,0.7499964237213135,0.3545594811439514,0.2523091435432434,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7194520831108093,0.3090622723102569,0.2989841401576996,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.6364178657531738,0.2134574800729751,0.9915159940719604,285.2286376953125,284.95001220703125,300.29217529296875,289.2018127441406,298.2032470703125,297.2758483886719,286.2265930175781,1.0,0.6252496242523193,0.4142957925796509,0.4142957925796509,1.0,1.0,-3.0570385456085205,0.9410421252250672,2.115996599197388,0.247436985373497,0.919697105884552,0.919697105884552,0.0,236.50982666015625,229.0,37580.44140625,0.0,2860.268310546875,1.0,282.4579162597656,284.88983154296875,292.2626342773437,294.7386779785156,293.1499938964844,293.1499938964844,282.1499938964844,35372.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881913423538208,1.0,0.0,0.0,3.6994993686676025,3.699523687362671,9.132278933066118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.33544921875,0.0,1584.1806640625,1895.4371337890625,0.0,3293.2890625,0.9159070253372192,1.0,0.0,3.0,1.0,0.0
12142380,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.8463219404220581,0.5127388834953308,0.4664967358112335,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8693522810935974,0.5586991906166077,0.5331964492797852,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.7512359619140625,0.354705661535263,0.2524221539497375,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7200636863708496,0.3083934187889099,0.2983836233615875,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.6362740993499756,0.2122293263673782,0.9861629009246826,285.0158386230469,284.95001220703125,300.3070373535156,289.18475341796875,298.1912536621094,297.2551574707031,286.0137023925781,1.0,0.6223635077476501,0.413669228553772,0.413669228553772,1.0,1.0,-3.045821189880371,0.9353844523429872,2.11043667793274,0.2442708760499954,0.9188360571861268,0.9188360571861268,0.0,234.4161376953125,217.0,38409.98828125,0.0,2826.9619140625,1.0,282.1578063964844,284.63433837890625,292.23077392578125,294.7582702636719,293.1499938964844,293.1499938964844,281.8500061035156,35664.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001396894454956,1.0,0.0,0.0,3.7127668857574463,3.7127914428710938,9.197898975799036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.736328125,0.0,1601.572998046875,1895.4371337890625,0.0,3404.886474609375,0.919078528881073,1.0,0.0,3.0,1.0,0.0
12142440,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.8463219404220581,0.5127388834953308,0.4664967358112335,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8693522810935974,0.5586991906166077,0.5331964492797852,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.7512359619140625,0.354705661535263,0.2524221539497375,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7200636863708496,0.3083934187889099,0.2983836233615875,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.6362740993499756,0.2122293263673782,0.9861629009246826,285.0158386230469,284.95001220703125,300.3070373535156,289.18475341796875,298.1912536621094,297.2551574707031,286.0137023925781,1.0,0.6223635077476501,0.413669228553772,0.413669228553772,1.0,1.0,-3.045821189880371,0.9353844523429872,2.11043667793274,0.2442708760499954,0.9188360571861268,0.9188360571861268,0.0,234.4161376953125,217.0,38409.98828125,0.0,2826.9619140625,1.0,282.1578063964844,284.63433837890625,292.23077392578125,294.7582702636719,293.1499938964844,293.1499938964844,281.8500061035156,35664.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001396894454956,1.0,0.0,0.0,3.7127668857574463,3.7127914428710938,9.197898975799036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.736328125,0.0,1601.572998046875,1895.4371337890625,0.0,3404.886474609375,0.919078528881073,1.0,0.0,3.0,1.0,0.0
12142500,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.8471288681030273,0.5104734301567078,0.4644646644592285,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8715109825134277,0.5587390065193176,0.5332155823707581,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.7529820799827576,0.3547055721282959,0.2523866593837738,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.7213833332061768,0.3079634010791778,0.2979288697242737,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.6370477676391602,0.2115196883678436,0.9827089309692384,284.8604736328125,284.95001220703125,300.3143615722656,289.17596435546875,298.1851501464844,297.2448425292969,285.851318359375,1.0,0.619864821434021,0.4133559763431549,0.4133559763431549,1.0,1.0,-3.0386617183685303,0.9319978952407836,2.106663942337036,0.2424612790346145,0.9167302846908568,0.9167302846908568,0.0,231.5899658203125,217.0,39172.42578125,0.0,2798.094482421875,1.0,281.8995666503906,284.4389343261719,292.2414245605469,294.86590576171875,293.1499938964844,293.1499938964844,281.8500061035156,35827.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076481461524964,1.0,0.0,0.0,3.715373277664185,3.715397834777832,9.210817211169342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.73291015625,0.0,1605.8116455078125,1895.4371337890625,0.0,3474.7646484375,0.9197396636009216,1.0,0.0,3.0,1.0,0.0
12142560,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.8483147025108337,0.5081177353858948,0.4622222185134887,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023986816406,0.8741146326065063,0.5586636066436768,0.5330247282981873,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.7550907731056213,0.3546359837055206,0.2522425353527069,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.7230106592178345,0.3074548840522766,0.2973346710205078,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036804199219,0.638081431388855,0.2107382863759994,0.9786894917488098,284.8025817871094,284.95001220703125,300.3216247558594,289.16705322265625,298.1791076660156,297.2339782714844,285.800537109375,1.0,0.6168317198753357,0.413270354270935,0.413270354270935,1.0,1.0,-3.0300185680389404,0.9286181330680848,2.10140061378479,0.2409980297088623,0.9151207208633424,0.9151207208633424,0.0,228.11575317382807,205.0,39171.73046875,0.0,2763.082763671875,1.0,281.8576354980469,284.3814697265625,292.20281982421875,294.7757568359375,293.1499938964844,293.1499938964844,281.54998779296875,35965.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099729657173156,1.0,0.0,0.0,3.7148802280426025,3.714905023574829,9.208374081026705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.6171875,0.0,1606.2911376953125,1895.4371337890625,0.0,3496.352783203125,0.9197538495063782,1.0,0.0,3.0,1.0,0.0
12142620,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.8522207736968994,0.503395140171051,0.4577401578426361,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8809730410575867,0.5583937764167786,0.5325124859809875,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.7607176899909973,0.3544746041297912,0.2519131898880005,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.7274156212806702,0.3063679039478302,0.296030730009079,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.6411765217781067,0.2091129571199417,0.9700623750686646,284.5998229980469,284.95001220703125,300.3359680175781,289.1488037109375,298.1678466796875,297.213623046875,285.59783935546875,1.0,0.6097008585929871,0.4130991101264953,0.4130991101264953,1.0,1.0,-3.011682271957397,0.921551525592804,2.0901308059692383,0.2380056083202362,0.9087890982627868,0.9087890982627868,0.0,219.4959411621093,193.0,40025.26953125,0.0,2682.98779296875,1.0,281.5577392578125,284.1426696777344,292.1812438964844,294.80419921875,293.1499938964844,293.1499938964844,281.25,36267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190827012062072,1.0,0.0,0.0,3.705749988555908,3.705774545669556,9.163164804704138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.23291015625,0.0,1598.1175537109375,1895.4371337890625,0.0,3580.690673828125,0.9179107546806335,1.0,0.0,3.0,1.0,0.0
12142680,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.8522207736968994,0.503395140171051,0.4577401578426361,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8809730410575867,0.5583937764167786,0.5325124859809875,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.7607176899909973,0.3544746041297912,0.2519131898880005,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.7274156212806702,0.3063679039478302,0.296030730009079,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.6411765217781067,0.2091129571199417,0.9700623750686646,284.5998229980469,284.95001220703125,300.3359680175781,289.1488037109375,298.1678466796875,297.213623046875,285.59783935546875,1.0,0.6097008585929871,0.4130991101264953,0.4130991101264953,1.0,1.0,-3.011682271957397,0.921551525592804,2.0901308059692383,0.2380056083202362,0.9087890982627868,0.9087890982627868,0.0,219.4959411621093,193.0,40025.26953125,0.0,2682.98779296875,1.0,281.5577392578125,284.1426696777344,292.1812438964844,294.80419921875,293.1499938964844,293.1499938964844,281.25,36267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190827012062072,1.0,0.0,0.0,3.705749988555908,3.705774545669556,9.163164804704138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.23291015625,0.0,1598.1175537109375,1895.4371337890625,0.0,3580.690673828125,0.9179107546806335,1.0,0.0,3.0,1.0,0.0
