time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142740,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8575926423072815,0.4985867440700531,0.4531386792659759,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8894399404525757,0.5579229593276978,0.5317621231079102,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7677680850028992,0.3542557954788208,0.2515058219432831,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.7329189777374268,0.3051744401454925,0.2945723533630371,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.6452995538711548,0.2074098736047744,0.960811197757721,284.39898681640625,284.95001220703125,300.3500061035156,289.1300048828125,298.1570739746094,297.1942749023437,285.3970947265625,1.0,0.6015981435775757,0.412927895784378,0.412927895784378,1.0,1.0,-2.991886615753174,0.9139522314071656,2.077934503555298,0.2348414659500122,0.8997918963432312,0.8997918963432312,0.0,209.55328369140625,181.0,40813.34375,0.0,2594.26953125,1.0,281.25787353515625,283.9082946777344,292.1612854003906,294.83306884765625,293.1499938964844,293.1499938964844,280.95001220703125,36585.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280352592468262,1.0,0.0,0.0,3.684844255447388,3.684868574142456,9.060070169653044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.93994140625,0.0,1576.7047119140625,1895.4371337890625,0.0,3663.119140625,0.9134446978569032,1.0,0.0,3.0,1.0,0.0
12142800,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8575926423072815,0.4985867440700531,0.4531386792659759,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8894399404525757,0.5579229593276978,0.5317621231079102,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7677680850028992,0.3542557954788208,0.2515058219432831,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.7329189777374268,0.3051744401454925,0.2945723533630371,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.6452995538711548,0.2074098736047744,0.960811197757721,284.39898681640625,284.95001220703125,300.3500061035156,289.1300048828125,298.1570739746094,297.1942749023437,285.3970947265625,1.0,0.6015981435775757,0.412927895784378,0.412927895784378,1.0,1.0,-2.991886615753174,0.9139522314071656,2.077934503555298,0.2348414659500122,0.8997918963432312,0.8997918963432312,0.0,209.55328369140625,181.0,40813.34375,0.0,2594.26953125,1.0,281.25787353515625,283.9082946777344,292.1612854003906,294.83306884765625,293.1499938964844,293.1499938964844,280.95001220703125,36585.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280352592468262,1.0,0.0,0.0,3.684844255447388,3.684868574142456,9.060070169653044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.93994140625,0.0,1576.7047119140625,1895.4371337890625,0.0,3663.119140625,0.9134446978569032,1.0,0.0,3.0,1.0,0.0
12142860,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8712077736854553,0.4977583885192871,0.4511133134365082,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.9066811800003052,0.5615270733833313,0.5337381958961487,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7832198739051819,0.3583213686943054,0.2532569766044616,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7460711002349854,0.3083700239658355,0.2960873544216156,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6578482985496521,0.2103493958711624,0.9664879441261292,284.23016357421875,284.95001220703125,300.3634338378906,289.107666015625,298.1776733398437,297.216796875,285.2301025390625,1.0,0.5946588516235352,0.4129932224750519,0.4129932224750519,1.0,1.0,-3.002539873123169,0.9179794788360596,2.0845603942871094,0.2361254543066024,0.8887078762054443,0.8887078762054443,0.0,195.03163146972656,169.0,41924.7421875,0.0,2540.13330078125,1.0,280.9580993652344,283.7029724121094,292.1421813964844,294.8730163574219,293.1499938964844,293.1499938964844,281.25,36900.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373881816864014,1.0,0.0,0.0,3.651943206787109,3.6519675254821777,8.89900263700838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.52783203125,0.0,1542.073974609375,1895.4371337890625,0.0,3748.66943359375,0.9063120484352112,1.0,0.0,3.0,1.0,0.0
12142920,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8712077736854553,0.4977583885192871,0.4511133134365082,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.9066811800003052,0.5615270733833313,0.5337381958961487,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7832198739051819,0.3583213686943054,0.2532569766044616,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.7460711002349854,0.3083700239658355,0.2960873544216156,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6578482985496521,0.2103493958711624,0.9664879441261292,284.23016357421875,284.95001220703125,300.3634338378906,289.107666015625,298.1776733398437,297.216796875,285.2301025390625,1.0,0.5946588516235352,0.4129932224750519,0.4129932224750519,1.0,1.0,-3.002539873123169,0.9179794788360596,2.0845603942871094,0.2361254543066024,0.8887078762054443,0.8887078762054443,0.0,195.03163146972656,169.0,41924.7421875,0.0,2540.13330078125,1.0,280.9580993652344,283.7029724121094,292.1421813964844,294.8730163574219,293.1499938964844,293.1499938964844,281.25,36900.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373881816864014,1.0,0.0,0.0,3.651943206787109,3.6519675254821777,8.89900263700838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.52783203125,0.0,1542.073974609375,1895.4371337890625,0.0,3748.66943359375,0.9063120484352112,1.0,0.0,3.0,1.0,0.0
12142980,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8867963552474976,0.4973447918891907,0.4498564004898071,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.9275222420692444,0.5650920867919922,0.5362847447395325,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.8003559708595276,0.3620117008686065,0.2553204894065857,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.7609561085700989,0.3109065890312195,0.2978998720645904,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.6722452640533447,0.212498739361763,0.9737049341201782,284.42535400390625,284.95001220703125,300.3759155273437,289.0791015625,298.1955261230469,297.2355041503906,285.4277648925781,1.0,0.5886204242706299,0.4130585491657257,0.4130585491657257,1.0,1.0,-3.017423629760742,0.9235218167304992,2.0939016342163086,0.2384689450263977,0.883259117603302,0.883259117603302,0.0,181.4111328125,157.0,40951.4765625,0.0,2498.08447265625,1.0,281.2420654296875,283.9409484863281,292.0353698730469,294.6401062011719,293.1499938964844,293.1499938964844,281.54998779296875,36820.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243839979171752,1.0,0.0,0.0,3.620471239089966,3.620495319366455,8.746283128857613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.130859375,0.0,1506.65283203125,1895.4371337890625,0.0,3629.560546875,0.8992655277252197,1.0,0.0,3.0,1.0,0.0
12143040,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8867963552474976,0.4973447918891907,0.4498564004898071,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.9275222420692444,0.5650920867919922,0.5362847447395325,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.8003559708595276,0.3620117008686065,0.2553204894065857,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.7609561085700989,0.3109065890312195,0.2978998720645904,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.6722452640533447,0.212498739361763,0.9737049341201782,284.42535400390625,284.95001220703125,300.3759155273437,289.0791015625,298.1955261230469,297.2355041503906,285.4277648925781,1.0,0.5886204242706299,0.4130585491657257,0.4130585491657257,1.0,1.0,-3.017423629760742,0.9235218167304992,2.0939016342163086,0.2384689450263977,0.883259117603302,0.883259117603302,0.0,181.4111328125,157.0,40951.4765625,0.0,2498.08447265625,1.0,281.2420654296875,283.9409484863281,292.0353698730469,294.6401062011719,293.1499938964844,293.1499938964844,281.54998779296875,36820.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243839979171752,1.0,0.0,0.0,3.620471239089966,3.620495319366455,8.746283128857613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.130859375,0.0,1506.65283203125,1895.4371337890625,0.0,3629.560546875,0.8992655277252197,1.0,0.0,3.0,1.0,0.0
12143100,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.8955724239349365,0.497557520866394,0.4496335685253143,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57568359375,0.939138650894165,0.567188024520874,0.5378486514091492,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.8095645308494568,0.3640536963939667,0.2564725279808044,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.7692023515701294,0.3122613728046417,0.2988516688346863,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.6800756454467773,0.2135827094316482,0.977151334285736,284.57476806640625,284.95001220703125,300.3818359375,289.0626220703125,298.2055358886719,297.2464904785156,285.5839233398437,1.0,0.5858149528503418,0.413091242313385,0.413091242313385,1.0,1.0,-3.025706052780152,0.9265956282615662,2.0991106033325195,0.2397622317075729,0.8822078108787537,0.8822078108787537,0.0,174.8076171875,157.0,40038.36328125,0.0,2479.52197265625,1.0,281.4978332519531,284.1304016113281,291.9855651855469,294.4756774902344,293.1499938964844,293.1499938964844,281.54998779296875,36711.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149311780929564,1.0,0.0,0.0,3.607341289520264,3.6073648929595934,8.682958991812484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.36572265625,0.0,1491.4871826171875,1895.4371337890625,0.0,3542.30859375,0.8963031768798828,1.0,0.0,3.0,1.0,0.0
12143160,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352233886719,0.9053701162338256,0.4979675710201263,0.4497098326683044,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9514662623405457,0.569460391998291,0.5396655797958374,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.8190706372261047,0.3662290573120117,0.2577595710754394,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7783370614051819,0.3137046098709106,0.2999183237552643,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.6886496543884277,0.2147234827280044,0.9809022545814514,284.6351013183594,284.95001220703125,300.38751220703125,289.0447082519531,298.2154541015625,297.2585754394531,285.63751220703125,1.0,0.5831654667854309,0.4127861559391022,0.4127861559391022,1.0,1.0,-3.0353190898895264,0.929343044757843,2.105976104736328,0.2404398769140243,0.8807576298713684,0.8807576298713684,0.0,168.18307495117188,145.0,39975.71484375,0.0,2463.2197265625,1.0,281.5413513183594,284.19317626953125,291.9925231933594,294.5206298828125,293.1499938964844,293.1499938964844,281.8500061035156,36613.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106343984603882,1.0,0.0,0.0,3.59680438041687,3.596827983856201,8.632308095002372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.185546875,0.0,1479.3096923828125,1895.4371337890625,0.0,3502.490234375,0.8938508629798889,1.0,0.0,3.0,1.0,0.0
12143220,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.9294402003288268,0.4990999698638916,0.4500906765460968,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.9760922193527222,0.5742921829223633,0.5435391664505005,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.839443027973175,0.3708225786685943,0.2604804635047912,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7987985610961914,0.3167508840560913,0.3021775782108307,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.7075281739234924,0.217113122344017,0.9887939095497132,284.84991455078125,284.95001220703125,300.3981628417969,289.0048828125,298.2352600097656,297.2830810546875,285.85235595703125,1.0,0.5781890749931335,0.4121760427951813,0.4121760427951813,1.0,1.0,-3.0559048652648926,0.9351969361305236,2.1207077503204346,0.2418857365846634,0.8811509013175964,0.8811509013175964,0.0,155.19223022460938,133.0,39181.32421875,0.0,2434.131103515625,1.0,281.8412475585937,284.4500427246094,291.9645690917969,294.4384155273437,293.1499938964844,293.1499938964844,282.1499938964844,36337.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997212648391724,1.0,0.0,0.0,3.583337783813477,3.5833611488342285,8.567789109292789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.89501953125,0.0,1462.740234375,1895.4371337890625,0.0,3400.986083984375,0.8906564712524414,1.0,0.0,3.0,1.0,0.0
12143280,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.9294402003288268,0.4990999698638916,0.4500906765460968,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.9760922193527222,0.5742921829223633,0.5435391664505005,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.839443027973175,0.3708225786685943,0.2604804635047912,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7987985610961914,0.3167508840560913,0.3021775782108307,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.7075281739234924,0.217113122344017,0.9887939095497132,284.84991455078125,284.95001220703125,300.3981628417969,289.0048828125,298.2352600097656,297.2830810546875,285.85235595703125,1.0,0.5781890749931335,0.4121760427951813,0.4121760427951813,1.0,1.0,-3.0559048652648926,0.9351969361305236,2.1207077503204346,0.2418857365846634,0.8811509013175964,0.8811509013175964,0.0,155.19223022460938,133.0,39181.32421875,0.0,2434.131103515625,1.0,281.8412475585937,284.4500427246094,291.9645690917969,294.4384155273437,293.1499938964844,293.1499938964844,282.1499938964844,36337.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997212648391724,1.0,0.0,0.0,3.583337783813477,3.5833611488342285,8.567789109292789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.89501953125,0.0,1462.740234375,1895.4371337890625,0.0,3400.986083984375,0.8906564712524414,1.0,0.0,3.0,1.0,0.0
12143340,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641784667969,0.9578247666358948,0.500627338886261,0.4508515000343323,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.9990023374557496,0.5794804096221924,0.5474464297294617,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638732910156,0.8641344308853149,0.3757462501525879,0.2634429931640625,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.8218523263931274,0.3200348913669586,0.3046711981296539,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.7277539372444153,0.2196899056434631,0.997542679309845,285.0640869140625,284.95001220703125,300.4078674316406,288.9600524902344,298.25518798828125,297.30810546875,286.0663146972656,1.0,0.5736073851585388,0.411565899848938,0.411565899848938,1.0,1.0,-3.0785486698150635,0.941755473613739,2.13679313659668,0.243716761469841,0.8844126462936401,0.8844126462936401,0.0,142.4141845703125,136.0,38482.9453125,0.0,2409.560546875,1.0,282.1411437988281,284.7051086425781,291.9333801269531,294.364990234375,293.1499938964844,293.1499938964844,282.45001220703125,36026.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917087912559509,1.0,0.0,0.0,3.5815229415893555,3.5815463066101074,8.559113666706253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.4013671875,0.0,1458.5074462890625,1895.4371337890625,0.0,3326.1845703125,0.8900295495986938,1.0,0.0,3.0,1.0,0.0
12143400,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641784667969,0.9578247666358948,0.500627338886261,0.4508515000343323,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.9990023374557496,0.5794804096221924,0.5474464297294617,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638732910156,0.8641344308853149,0.3757462501525879,0.2634429931640625,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.8218523263931274,0.3200348913669586,0.3046711981296539,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.7277539372444153,0.2196899056434631,0.997542679309845,285.0640869140625,284.95001220703125,300.4078674316406,288.9600524902344,298.25518798828125,297.30810546875,286.0663146972656,1.0,0.5736073851585388,0.411565899848938,0.411565899848938,1.0,1.0,-3.0785486698150635,0.941755473613739,2.13679313659668,0.243716761469841,0.8844126462936401,0.8844126462936401,0.0,142.4141845703125,136.0,38482.9453125,0.0,2409.560546875,1.0,282.1411437988281,284.7051086425781,291.9333801269531,294.364990234375,293.1499938964844,293.1499938964844,282.45001220703125,36026.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917087912559509,1.0,0.0,0.0,3.5815229415893555,3.5815463066101074,8.559113666706253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.4013671875,0.0,1458.5074462890625,1895.4371337890625,0.0,3326.1845703125,0.8900295495986938,1.0,0.0,3.0,1.0,0.0
12143460,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623291015625,0.9677646160125732,0.5023185014724731,0.4521708488464355,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.9990000128746032,0.5864908695220947,0.5348467230796814,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.8758054971694946,0.3808327317237854,0.2668270468711853,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.8313623070716858,0.3234142959117889,0.3076665699481964,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.7363768815994263,0.222341388463974,1.0085389614105225,285.26226806640625,284.95001220703125,300.4166564941406,288.9106140136719,298.27801513671875,297.3393249511719,286.2638854980469,1.0,0.5725358724594116,0.4108023047447204,0.4108023047447204,1.0,1.0,-3.085933923721313,0.9424217343330384,2.14351224899292,0.2430626004934311,0.8902122974395752,0.8902122974395752,0.0,138.44981384277344,139.0,37660.98828125,0.0,2402.472412109375,1.0,282.441162109375,284.9442138671875,291.8900756835937,294.27667236328125,293.1499938964844,293.1499938964844,282.75,35719.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849963545799255,1.0,0.0,0.0,3.5912957191467285,3.5913190841674805,8.60588670548168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.39599609375,0.0,1466.769287109375,1895.4371337890625,0.0,3263.38427734375,0.8919875621795654,1.0,0.0,3.0,1.0,0.0
12143520,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623291015625,0.9677646160125732,0.5023185014724731,0.4521708488464355,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.9990000128746032,0.5864908695220947,0.5348467230796814,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.8758054971694946,0.3808327317237854,0.2668270468711853,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.8313623070716858,0.3234142959117889,0.3076665699481964,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.7363768815994263,0.222341388463974,1.0085389614105225,285.26226806640625,284.95001220703125,300.4166564941406,288.9106140136719,298.27801513671875,297.3393249511719,286.2638854980469,1.0,0.5725358724594116,0.4108023047447204,0.4108023047447204,1.0,1.0,-3.085933923721313,0.9424217343330384,2.14351224899292,0.2430626004934311,0.8902122974395752,0.8902122974395752,0.0,138.44981384277344,139.0,37660.98828125,0.0,2402.472412109375,1.0,282.441162109375,284.9442138671875,291.8900756835937,294.27667236328125,293.1499938964844,293.1499938964844,282.75,35719.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849963545799255,1.0,0.0,0.0,3.5912957191467285,3.5913190841674805,8.60588670548168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.39599609375,0.0,1466.769287109375,1895.4371337890625,0.0,3263.38427734375,0.8919875621795654,1.0,0.0,3.0,1.0,0.0
12143580,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441833496094,0.9715049862861632,0.5035080909729004,0.4530453681945801,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44451904296875,0.9990000128746032,0.5917081832885742,0.5295795202255249,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44317626953125,0.8811432123184204,0.3840754926204681,0.2689680159091949,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424133300781,0.8355359435081482,0.325565755367279,0.3095703423023224,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.44000244140625,0.7402559518814087,0.224038690328598,1.0156258344650269,285.4438781738281,284.95001220703125,300.4216003417969,288.8782653808594,298.2945556640625,297.3620910644531,286.4505920410156,1.0,0.5729995369911194,0.4103346467018127,0.4103346467018127,1.0,1.0,-3.0940303802490234,0.9441037178039552,2.1499266624450684,0.2430450171232223,0.8959001302719116,0.8959001302719116,0.0,137.28341674804688,139.0,37013.1796875,0.0,2411.484619140625,1.0,282.7147827148437,285.1561889648437,291.8355407714844,294.14385986328125,293.1499938964844,293.1499938964844,282.75,35502.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785263299942017,1.0,0.0,0.0,3.6030569076538086,3.603080272674561,8.662346431265178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.45458984375,0.0,1477.8944091796875,1895.4371337890625,0.0,3202.768310546875,0.8944909572601318,1.0,0.0,3.0,1.0,0.0
12143640,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.9735884070396424,0.5043412446975708,0.4537839889526367,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835510253906,0.9990000128746032,0.5951957702636719,0.5268868803977966,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4831848144531,0.8843024969100952,0.3861972093582153,0.2704224288463592,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.8379721641540527,0.3269788324832916,0.3108731210231781,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822998046875,0.7425470948219299,0.2251617014408111,1.0204875469207764,285.4833679199219,284.95001220703125,300.4245300292969,288.8570251464844,298.3054504394531,297.3771057128906,286.48541259765625,1.0,0.5736640095710754,0.4100387096405029,0.4100387096405029,1.0,1.0,-3.1008379459381104,0.9457668662071228,2.1550710201263428,0.2432667911052703,0.8991020321846008,0.8991020321846008,0.0,136.8026580810547,142.0,37093.1875,0.0,2421.733154296875,1.0,282.7413024902344,285.1916198730469,291.8399658203125,294.1878356933594,293.1499938964844,293.1499938964844,283.04998779296875,35400.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786817789077759,1.0,0.0,0.0,3.612778663635254,3.612802267074585,8.709154712960299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.07470703125,0.0,1487.7139892578125,1895.4371337890625,0.0,3204.225341796875,0.8965626358985901,1.0,0.0,3.0,1.0,0.0
12143700,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570739746094,0.9756693243980408,0.5055368542671204,0.454702228307724,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.9990000128746032,0.5998213887214661,0.5243618488311768,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.8878569006919861,0.3890245258808136,0.2723008096218109,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65460205078125,0.8406664133071899,0.3288613259792328,0.3125562071800232,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512145996094,0.7451246976852417,0.226659744977951,1.0268337726593018,285.6566467285156,284.95001220703125,300.4281311035156,288.8287658691406,298.3194580078125,297.3963623046875,286.6666259765625,1.0,0.5748633146286011,0.4096569120883941,0.4096569120883941,1.0,1.0,-3.110814332962036,0.948333203792572,2.16248106956482,0.2437163293361663,0.9054950475692748,0.9054950475692748,0.0,136.5039825439453,142.0,36587.5390625,0.0,2438.974365234375,1.0,282.99786376953125,285.38726806640625,291.789306640625,294.0522155761719,293.1499938964844,293.1499938964844,283.04998779296875,35221.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736265897750854,1.0,0.0,0.0,3.627927303314209,3.62795090675354,8.782344025348721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.91357421875,0.0,1502.9603271484375,1895.4371337890625,0.0,3156.826904296875,0.899863600730896,1.0,0.0,3.0,1.0,0.0
12143760,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196655273437,0.9776507616043092,0.506892204284668,0.4558901786804199,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7197265625,0.9990000128746032,0.6045805811882019,0.522270679473877,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71942138671875,0.8913349509239197,0.3919811844825744,0.2743253707885742,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.8432839512825012,0.3308426737785339,0.3143845498561859,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71856689453125,0.7476553320884705,0.2282455861568451,1.033732771873474,285.7195739746094,284.95001220703125,300.4314880371094,288.7996520996094,298.3338928222656,297.416015625,286.7215576171875,1.0,0.5764272809028625,0.4093465805053711,0.4093465805053711,1.0,1.0,-3.1226518154144287,0.9517323970794678,2.170919418334961,0.2445881962776184,0.911309540271759,0.911309540271759,0.0,136.40753173828125,145.0,36698.08203125,0.0,2460.9287109375,1.0,283.04168701171875,285.44384765625,291.79071044921875,294.1120910644531,293.1499938964844,293.1499938964844,282.75,35081.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739891052246094,1.0,0.0,0.0,3.646261692047119,3.646285533905029,8.871334102877881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.04248046875,0.0,1522.1502685546875,1895.4371337890625,0.0,3160.2265625,0.9038305282592772,1.0,0.0,3.0,1.0,0.0
12143820,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.97783625125885,0.5069014430046082,0.4566801190376282,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52001953125,0.9990000128746032,0.6117420196533203,0.522849440574646,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202331542969,0.8947003483772278,0.3962219059467315,0.2776603698730469,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203857421875,0.8454661965370178,0.3334801197052002,0.3173014521598816,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7500075697898865,0.2304286360740661,1.0451114177703855,285.5201110839844,284.95001220703125,300.4375,288.73895263671875,298.3453369140625,297.4306945800781,286.51885986328125,1.0,0.5801604986190796,0.4087258875370025,0.4087258875370025,1.0,1.0,-3.1454999446868896,0.9582263827323914,2.187273502349853,0.2463634014129638,0.9172831773757936,0.9172831773757936,0.0,137.52658081054688,148.0,37690.33984375,0.0,2510.716552734375,1.0,282.7577209472656,285.21051025390625,291.8255615234375,294.2862243652344,293.1499938964844,293.1499938964844,282.45001220703125,35178.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963474035263062,1.0,0.0,0.0,3.67768144607544,3.6777055263519287,9.024881251207262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.42578125,0.0,1557.9903564453125,1895.4371337890625,0.0,3369.51318359375,0.9109028577804564,1.0,0.0,3.0,1.0,0.0
12143880,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.97783625125885,0.5069014430046082,0.4566801190376282,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52001953125,0.9990000128746032,0.6117420196533203,0.522849440574646,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202331542969,0.8947003483772278,0.3962219059467315,0.2776603698730469,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203857421875,0.8454661965370178,0.3334801197052002,0.3173014521598816,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7500075697898865,0.2304286360740661,1.0451114177703855,285.5201110839844,284.95001220703125,300.4375,288.73895263671875,298.3453369140625,297.4306945800781,286.51885986328125,1.0,0.5801604986190796,0.4087258875370025,0.4087258875370025,1.0,1.0,-3.1454999446868896,0.9582263827323914,2.187273502349853,0.2463634014129638,0.9172831773757936,0.9172831773757936,0.0,137.52658081054688,148.0,37690.33984375,0.0,2510.716552734375,1.0,282.7577209472656,285.21051025390625,291.8255615234375,294.2862243652344,293.1499938964844,293.1499938964844,282.45001220703125,35178.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963474035263062,1.0,0.0,0.0,3.67768144607544,3.6777055263519287,9.024881251207262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.42578125,0.0,1557.9903564453125,1895.4371337890625,0.0,3369.51318359375,0.9109028577804564,1.0,0.0,3.0,1.0,0.0
12143940,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940673828125,0.97299063205719,0.5047768354415894,0.4552174508571625,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29400634765625,0.9990000128746032,0.6157408952713013,0.529577910900116,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29425048828125,0.8931221961975098,0.3988929986953735,0.2797916233539581,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.8432911038398743,0.3346712291240692,0.3187916576862335,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2949523925781,0.7482511401176453,0.2313308119773864,1.050821304321289,285.29412841796875,284.95001220703125,300.4425964355469,288.67535400390625,298.3382873535156,297.4195251464844,286.29266357421875,1.0,0.5840317606925964,0.408105194568634,0.408105194568634,1.0,1.0,-3.1630563735961914,0.9628072381019592,2.200248956680298,0.2474121302366256,0.9199859499931335,0.9199859499931335,0.0,140.16566467285156,151.0,38605.265625,0.0,2559.021484375,1.0,282.4579162597656,284.95440673828125,291.76220703125,294.3018493652344,293.1499938964844,293.1499938964844,282.1499938964844,35390.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173932671546936,1.0,0.0,0.0,3.701063394546509,3.701087713241577,9.140002816820924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.767578125,0.0,1586.0970458984375,1895.4371337890625,0.0,3565.0830078125,0.9162797927856444,1.0,0.0,3.0,1.0,0.0
12144000,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2940673828125,0.97299063205719,0.5047768354415894,0.4552174508571625,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29400634765625,0.9990000128746032,0.6157408952713013,0.529577910900116,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29425048828125,0.8931221961975098,0.3988929986953735,0.2797916233539581,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.8432911038398743,0.3346712291240692,0.3187916576862335,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2949523925781,0.7482511401176453,0.2313308119773864,1.050821304321289,285.29412841796875,284.95001220703125,300.4425964355469,288.67535400390625,298.3382873535156,297.4195251464844,286.29266357421875,1.0,0.5840317606925964,0.408105194568634,0.408105194568634,1.0,1.0,-3.1630563735961914,0.9628072381019592,2.200248956680298,0.2474121302366256,0.9199859499931335,0.9199859499931335,0.0,140.16566467285156,151.0,38605.265625,0.0,2559.021484375,1.0,282.4579162597656,284.95440673828125,291.76220703125,294.3018493652344,293.1499938964844,293.1499938964844,282.1499938964844,35390.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173932671546936,1.0,0.0,0.0,3.701063394546509,3.701087713241577,9.140002816820924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.767578125,0.0,1586.0970458984375,1895.4371337890625,0.0,3565.0830078125,0.9162797927856444,1.0,0.0,3.0,1.0,0.0
12144060,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9656745791435242,0.5019251108169556,0.4528893828392029,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.9990000128746032,0.6174902319908142,0.5391808152198792,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.8893072009086609,0.4008687138557434,0.2813330888748169,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.8390575647354126,0.3350909352302551,0.3194403946399688,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.7443758249282837,0.2314161658287048,1.0524951219558716,285.09283447265625,284.95001220703125,300.4467468261719,288.6092834472656,298.3208312988281,297.3949890136719,286.0914001464844,1.0,0.5877185463905334,0.4072276353836059,0.4072276353836059,1.0,1.0,-3.176453113555908,0.9652253985404968,2.2112276554107666,0.2472039312124252,0.9202075004577636,0.9202075004577636,0.0,143.48550415039062,154.0,39636.8046875,0.0,2603.30078125,1.0,282.1578063964844,284.710693359375,291.6778259277344,294.28057861328125,293.1499938964844,293.1499938964844,281.8500061035156,35626.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337961673736572,1.0,0.0,0.0,3.7156057357788086,3.715630292892456,9.211970564138028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.96435546875,0.0,1604.542724609375,1895.4371337890625,0.0,3715.887451171875,0.9196972846984864,1.0,0.0,3.0,1.0,0.0
12144120,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9656745791435242,0.5019251108169556,0.4528893828392029,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.9990000128746032,0.6174902319908142,0.5391808152198792,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.8893072009086609,0.4008687138557434,0.2813330888748169,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.8390575647354126,0.3350909352302551,0.3194403946399688,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.7443758249282837,0.2314161658287048,1.0524951219558716,285.09283447265625,284.95001220703125,300.4467468261719,288.6092834472656,298.3208312988281,297.3949890136719,286.0914001464844,1.0,0.5877185463905334,0.4072276353836059,0.4072276353836059,1.0,1.0,-3.176453113555908,0.9652253985404968,2.2112276554107666,0.2472039312124252,0.9202075004577636,0.9202075004577636,0.0,143.48550415039062,154.0,39636.8046875,0.0,2603.30078125,1.0,282.1578063964844,284.710693359375,291.6778259277344,294.28057861328125,293.1499938964844,293.1499938964844,281.8500061035156,35626.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337961673736572,1.0,0.0,0.0,3.7156057357788086,3.715630292892456,9.211970564138028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.96435546875,0.0,1604.542724609375,1895.4371337890625,0.0,3715.887451171875,0.9196972846984864,1.0,0.0,3.0,1.0,0.0
12144180,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.9572141170501708,0.4987266957759857,0.450229287147522,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9990000128746032,0.6176783442497253,0.5498325824737549,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8847295045852661,0.4024792313575744,0.2825982272624969,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8340938687324524,0.3350695967674255,0.3196361362934112,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7396484017372131,0.2309926003217697,1.0516955852508545,284.8939819335937,284.95001220703125,300.45001220703125,288.54119873046875,298.2982482910156,297.3638000488281,285.8925476074219,1.0,0.5911251306533813,0.4063501060009002,0.4063501060009002,1.0,1.0,-3.1868605613708496,0.9665407538414,2.2203197479248047,0.2465474009513855,0.9178043007850648,0.9178043007850648,0.0,147.0398406982422,157.0,40625.9609375,0.0,2643.248291015625,1.0,281.8576965332031,284.470458984375,291.59796142578125,294.25927734375,293.1499938964844,293.1499938964844,281.54998779296875,35882.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477638006210328,1.0,0.0,0.0,3.720693826675415,3.7207186222076416,9.237217568625056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.13671875,0.0,1612.3505859375,1895.4371337890625,0.0,3842.794189453125,0.9210075736045836,1.0,0.0,3.0,1.0,0.0
12144240,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.9572141170501708,0.4987266957759857,0.450229287147522,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9990000128746032,0.6176783442497253,0.5498325824737549,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8847295045852661,0.4024792313575744,0.2825982272624969,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8340938687324524,0.3350695967674255,0.3196361362934112,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7396484017372131,0.2309926003217697,1.0516955852508545,284.8939819335937,284.95001220703125,300.45001220703125,288.54119873046875,298.2982482910156,297.3638000488281,285.8925476074219,1.0,0.5911251306533813,0.4063501060009002,0.4063501060009002,1.0,1.0,-3.1868605613708496,0.9665407538414,2.2203197479248047,0.2465474009513855,0.9178043007850648,0.9178043007850648,0.0,147.0398406982422,157.0,40625.9609375,0.0,2643.248291015625,1.0,281.8576965332031,284.470458984375,291.59796142578125,294.25927734375,293.1499938964844,293.1499938964844,281.54998779296875,35882.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477638006210328,1.0,0.0,0.0,3.720693826675415,3.7207186222076416,9.237217568625056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.13671875,0.0,1612.3505859375,1895.4371337890625,0.0,3842.794189453125,0.9210075736045836,1.0,0.0,3.0,1.0,0.0
12144300,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.9528264999389648,0.4970359206199646,0.4488659203052521,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.9990000128746032,0.617319643497467,0.5552204847335815,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.8824151158332825,0.4031932055950165,0.2831865549087524,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8315682411193848,0.3349463939666748,0.3196408450603485,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7371965646743774,0.2306506335735321,1.0507211685180664,284.7458801269531,284.95001220703125,300.4512634277344,288.5065002441406,298.28594970703125,297.3470153808594,285.73797607421875,1.0,0.5927192568778992,0.4059113264083862,0.4059113264083862,1.0,1.0,-3.1912426948547363,0.9669012427330016,2.22434139251709,0.2460988163948059,0.9150037169456482,0.9150037169456482,0.0,148.82406616210938,157.0,41484.62890625,0.0,2661.70947265625,1.0,281.59942626953125,284.283447265625,291.5840759277344,294.348388671875,293.1499938964844,293.1499938964844,281.54998779296875,36031.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565556645393372,1.0,0.0,0.0,3.719611406326294,3.719635963439941,9.231843023371766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.28173828125,0.0,1612.2420654296875,1895.4371337890625,0.0,3921.82373046875,0.9208308458328248,1.0,0.0,3.0,1.0,0.0
12144360,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.94808167219162,0.4952467381954193,0.4473127722740173,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.9990000128746032,0.6166539788246155,0.5608614683151245,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.8798917531967163,0.4038228690624237,0.2836690843105316,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.8288590908050537,0.3347303867340088,0.3195159137248993,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.7345612049102783,0.2302129119634628,1.049186944961548,284.6958923339844,284.95001220703125,300.4523010253906,288.47149658203125,298.27301025390625,297.3291015625,285.694580078125,1.0,0.594223141670227,0.4055654406547546,0.4055654406547546,1.0,1.0,-3.19474458694458,0.9671811461448668,2.2275633811950684,0.2457667738199234,0.9127641320228576,0.9127641320228576,0.0,150.6632537841797,160.0,41558.69921875,0.0,2678.75048828125,1.0,281.5575866699219,284.23358154296875,291.5219116210937,294.23907470703125,293.1499938964844,293.1499938964844,281.25,36154.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604669213294984,1.0,0.0,0.0,3.715684413909912,3.715709209442138,9.212361078425602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.5732421875,0.0,1608.6605224609375,1895.4371337890625,0.0,3956.746826171875,0.920065462589264,1.0,0.0,3.0,1.0,0.0
12144420,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9385952353477478,0.4915384650230407,0.4441826939582824,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.9990000128746032,0.6146140098571777,0.5719396471977234,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.8750344514846802,0.404963344335556,0.2845904529094696,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8235440850257874,0.334145188331604,0.3191518187522888,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.7293397188186646,0.2291759550571441,1.0454403162002563,284.50048828125,284.95001220703125,300.4537048339844,288.4006652832031,298.24639892578125,297.2926940917969,285.4992370605469,1.0,0.5970198512077332,0.4048736691474914,0.4048736691474914,1.0,1.0,-3.2004690170288086,0.9673150777816772,2.233153820037842,0.2449467182159423,0.9051336646080016,0.9051336646080016,0.0,154.27638244628906,163.0,42438.05859375,0.0,2709.99853515625,1.0,281.2577819824219,284.0017395019531,291.4469299316406,294.2175598144531,293.1499938964844,293.1499938964844,280.95001220703125,36444.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723545908927916,1.0,0.0,0.0,3.6999340057373047,3.699958562850952,9.134425340562302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.9912109375,0.0,1592.80810546875,1895.4371337890625,0.0,4061.91845703125,0.9167305827140808,1.0,0.0,3.0,1.0,0.0
12144480,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9385952353477478,0.4915384650230407,0.4441826939582824,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.9990000128746032,0.6146140098571777,0.5719396471977234,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.8750344514846802,0.404963344335556,0.2845904529094696,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.8235440850257874,0.334145188331604,0.3191518187522888,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.7293397188186646,0.2291759550571441,1.0454403162002563,284.50048828125,284.95001220703125,300.4537048339844,288.4006652832031,298.24639892578125,297.2926940917969,285.4992370605469,1.0,0.5970198512077332,0.4048736691474914,0.4048736691474914,1.0,1.0,-3.2004690170288086,0.9673150777816772,2.233153820037842,0.2449467182159423,0.9051336646080016,0.9051336646080016,0.0,154.27638244628906,163.0,42438.05859375,0.0,2709.99853515625,1.0,281.2577819824219,284.0017395019531,291.4469299316406,294.2175598144531,293.1499938964844,293.1499938964844,280.95001220703125,36444.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723545908927916,1.0,0.0,0.0,3.6999340057373047,3.699958562850952,9.134425340562302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.9912109375,0.0,1592.80810546875,1895.4371337890625,0.0,4061.91845703125,0.9167305827140808,1.0,0.0,3.0,1.0,0.0
12144540,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.9279183149337769,0.487662672996521,0.4409160017967224,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.9982122778892516,0.6117561459541321,0.5803163647651672,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8693884015083313,0.4059556424617767,0.2854200899600982,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.8174271583557129,0.3333658277988434,0.3186210393905639,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7233936190605164,0.2279516756534576,1.0409119129180908,284.3114013671875,284.95001220703125,300.45416259765625,288.3291320800781,298.21942138671875,297.25653076171875,285.3099365234375,1.0,0.5993929505348206,0.4041818976402282,0.4041818976402282,1.0,1.0,-3.201546192169189,0.9657921195030212,2.2357542514801025,0.2436760812997818,0.8950307965278625,0.8950307965278625,0.0,158.30654907226562,166.0,43301.52734375,0.0,2734.189697265625,1.0,280.9579467773437,283.778564453125,291.3731384277344,294.19696044921875,293.1499938964844,293.1499938964844,281.25,36752.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837338328361512,1.0,0.0,0.0,3.6727566719055176,3.672780990600586,9.000727345664927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.1357421875,0.0,1564.2958984375,1895.4371337890625,0.0,4161.09423828125,0.910857617855072,1.0,0.0,3.0,1.0,0.0
