time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144600,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.9279183149337769,0.487662672996521,0.4409160017967224,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.9982122778892516,0.6117561459541321,0.5803163647651672,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8693884015083313,0.4059556424617767,0.2854200899600982,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.8174271583557129,0.3333658277988434,0.3186210393905639,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7233936190605164,0.2279516756534576,1.0409119129180908,284.3114013671875,284.95001220703125,300.45416259765625,288.3291320800781,298.21942138671875,297.25653076171875,285.3099365234375,1.0,0.5993929505348206,0.4041818976402282,0.4041818976402282,1.0,1.0,-3.201546192169189,0.9657921195030212,2.2357542514801025,0.2436760812997818,0.8950307965278625,0.8950307965278625,0.0,158.30654907226562,166.0,43301.52734375,0.0,2734.189697265625,1.0,280.9579467773437,283.778564453125,291.3731384277344,294.19696044921875,293.1499938964844,293.1499938964844,281.25,36752.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837338328361512,1.0,0.0,0.0,3.6727566719055176,3.672780990600586,9.000727345664927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.1357421875,0.0,1564.2958984375,1895.4371337890625,0.0,4161.09423828125,0.910857617855072,1.0,0.0,3.0,1.0,0.0
12144660,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.918187975883484,0.4859023094177246,0.4388770163059234,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.9922645092010498,0.6116160750389099,0.57945716381073,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.8643509149551392,0.4083899557590484,0.2868832945823669,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8115857243537903,0.3336150050163269,0.3186627328395843,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7177091240882874,0.2274873256683349,1.038286805152893,284.4809875488281,284.95001220703125,300.4537048339844,288.2573547363281,298.2094421386719,297.2449951171875,285.4823608398437,1.0,0.6010438203811646,0.4035995006561279,0.4035995006561279,1.0,1.0,-3.196698904037476,0.9624918699264526,2.2342071533203125,0.2415412068367004,0.8901461958885193,0.8901461958885193,0.0,162.3196258544922,169.0,42128.96875,0.0,2746.290283203125,1.0,281.2422180175781,284.0003662109375,291.2152404785156,293.8962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36697.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710578322410583,1.0,0.0,0.0,3.645995616912842,3.646019697189331,8.870040346664609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.09814453125,0.0,1533.934326171875,1895.4371337890625,0.0,4050.520751953125,0.9048734307289124,1.0,0.0,3.0,1.0,0.0
12144720,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.918187975883484,0.4859023094177246,0.4388770163059234,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.9922645092010498,0.6116160750389099,0.57945716381073,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.8643509149551392,0.4083899557590484,0.2868832945823669,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8115857243537903,0.3336150050163269,0.3186627328395843,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7177091240882874,0.2274873256683349,1.038286805152893,284.4809875488281,284.95001220703125,300.4537048339844,288.2573547363281,298.2094421386719,297.2449951171875,285.4823608398437,1.0,0.6010438203811646,0.4035995006561279,0.4035995006561279,1.0,1.0,-3.196698904037476,0.9624918699264526,2.2342071533203125,0.2415412068367004,0.8901461958885193,0.8901461958885193,0.0,162.3196258544922,169.0,42128.96875,0.0,2746.290283203125,1.0,281.2422180175781,284.0003662109375,291.2152404785156,293.8962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36697.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710578322410583,1.0,0.0,0.0,3.645995616912842,3.646019697189331,8.870040346664609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.09814453125,0.0,1533.934326171875,1895.4371337890625,0.0,4050.520751953125,0.9048734307289124,1.0,0.0,3.0,1.0,0.0
12144780,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68096923828125,0.915151596069336,0.4858931303024292,0.438623309135437,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.990994930267334,0.6140153408050537,0.5812995433807373,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.864542543888092,0.4122522175312042,0.2894020676612854,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.8104274272918701,0.3350681662559509,0.3198455572128296,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.7162680625915527,0.2280884087085724,1.0401815176010132,284.68096923828125,284.95001220703125,300.4523010253906,288.185791015625,298.2142944335937,297.2541198730469,285.6827392578125,1.0,0.6033084988594055,0.4030171036720276,0.4030171036720276,1.0,1.0,-3.2053263187408447,0.9639415144920348,2.241384983062744,0.2411735355854034,0.8882039785385132,0.8882039785385132,0.0,164.24453735351562,172.0,41158.51171875,0.0,2774.384521484375,1.0,281.5416259765625,284.2504577636719,291.1326904296875,293.7308044433594,293.1499938964844,293.1499938964844,281.8500061035156,36511.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570290446281432,1.0,0.0,0.0,3.626213312149048,3.626237154006958,8.774047728365986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.24169921875,0.0,1510.667724609375,1895.4371337890625,0.0,3926.058837890625,0.9003376364707947,1.0,0.0,3.0,1.0,0.0
12144840,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68096923828125,0.915151596069336,0.4858931303024292,0.438623309135437,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.990994930267334,0.6140153408050537,0.5812995433807373,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.864542543888092,0.4122522175312042,0.2894020676612854,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.8104274272918701,0.3350681662559509,0.3198455572128296,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.7162680625915527,0.2280884087085724,1.0401815176010132,284.68096923828125,284.95001220703125,300.4523010253906,288.185791015625,298.2142944335937,297.2541198730469,285.6827392578125,1.0,0.6033084988594055,0.4030171036720276,0.4030171036720276,1.0,1.0,-3.2053263187408447,0.9639415144920348,2.241384983062744,0.2411735355854034,0.8882039785385132,0.8882039785385132,0.0,164.24453735351562,172.0,41158.51171875,0.0,2774.384521484375,1.0,281.5416259765625,284.2504577636719,291.1326904296875,293.7308044433594,293.1499938964844,293.1499938964844,281.8500061035156,36511.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570290446281432,1.0,0.0,0.0,3.626213312149048,3.626237154006958,8.774047728365986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.24169921875,0.0,1510.667724609375,1895.4371337890625,0.0,3926.058837890625,0.9003376364707947,1.0,0.0,3.0,1.0,0.0
12144900,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.914419651031494,0.4861940145492553,0.4387774169445038,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.9909787774086,0.6156590580940247,0.5826935172080994,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.8652940988540649,0.4144778549671173,0.2908727526664734,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.8104838132858276,0.3360620141029358,0.320700466632843,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7161852717399597,0.2286543250083923,1.0423678159713743,284.82965087890625,284.95001220703125,300.4512634277344,288.1502685546875,298.218994140625,297.26190185546875,285.8379211425781,1.0,0.6047266125679016,0.4027259051799774,0.4027259051799774,1.0,1.0,-3.21260929107666,0.9657045006752014,2.2469046115875244,0.2413880825042724,0.8888465762138367,0.8888465762138367,0.0,165.03390502929688,172.0,40338.05859375,0.0,2793.619140625,1.0,281.7980041503906,284.4416198730469,291.0775146484375,293.57135009765625,293.1499938964844,293.1499938964844,281.8500061035156,36375.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487734436988832,1.0,0.0,0.0,3.619575262069702,3.619599103927612,8.741954502511362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.75439453125,0.0,1502.3658447265625,1895.4371337890625,0.0,3851.90576171875,0.8988001346588135,1.0,0.0,3.0,1.0,0.0
12144960,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.914265751838684,0.4866751432418823,0.4391970634460449,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.9913758635520936,0.6175258755683899,0.5844002366065979,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.8665162324905396,0.4168769419193268,0.2925162017345428,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.810978889465332,0.3372116088867187,0.3217491805553436,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.7165327072143555,0.2293765097856521,1.0453968048095703,284.8846435546875,284.95001220703125,300.45001220703125,288.11492919921875,298.2249755859375,297.271484375,285.886474609375,1.0,0.6063626408576965,0.4024376273155212,0.4024376273155212,1.0,1.0,-3.2220420837402344,0.9682255387306212,2.2538163661956787,0.2418790310621261,0.8890056610107422,0.8890056610107422,0.0,165.70970153808594,175.0,40296.4609375,0.0,2816.740234375,1.0,281.84161376953125,284.5014038085937,291.072998046875,293.6114807128906,293.1499938964844,293.1499938964844,282.1499938964844,36260.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458592534065248,1.0,0.0,0.0,3.61576247215271,3.61578631401062,8.723546329747478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.88525390625,0.0,1497.337646484375,1895.4371337890625,0.0,3825.583251953125,0.8978328704833984,1.0,0.0,3.0,1.0,0.0
12145020,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.9142091870307922,0.488130509853363,0.4403476119041443,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9923426508903505,0.6217857599258423,0.588223397731781,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.8692029714584351,0.4221271574497223,0.2960578501224518,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8122121095657349,0.3398837745189667,0.3241540193557739,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.7175592184066772,0.2311826348304748,1.052986741065979,285.1222229003906,284.95001220703125,300.4467468261719,288.04522705078125,298.2389831542969,297.2935485839844,286.12457275390625,1.0,0.6101503968238831,0.4018611013889313,0.4018611013889313,1.0,1.0,-3.244293212890625,0.974437952041626,2.269855260848999,0.2432668060064315,0.8932198882102966,0.8932198882102966,0.0,167.2066650390625,178.0,39759.5546875,0.0,2871.2197265625,1.0,282.14141845703125,284.7642822265625,291.0181884765625,293.5163269042969,293.1499938964844,293.1499938964844,282.45001220703125,35942.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376437067985536,1.0,0.0,0.0,3.6169474124908447,3.616971254348755,8.729265346119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.6953125,0.0,1496.28125,1895.4371337890625,0.0,3750.998046875,0.8978798985481262,1.0,0.0,3.0,1.0,0.0
12145080,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.9142091870307922,0.488130509853363,0.4403476119041443,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.9923426508903505,0.6217857599258423,0.588223397731781,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.8692029714584351,0.4221271574497223,0.2960578501224518,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8122121095657349,0.3398837745189667,0.3241540193557739,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.7175592184066772,0.2311826348304748,1.052986741065979,285.1222229003906,284.95001220703125,300.4467468261719,288.04522705078125,298.2389831542969,297.2935485839844,286.12457275390625,1.0,0.6101503968238831,0.4018611013889313,0.4018611013889313,1.0,1.0,-3.244293212890625,0.974437952041626,2.269855260848999,0.2432668060064315,0.8932198882102966,0.8932198882102966,0.0,167.2066650390625,178.0,39759.5546875,0.0,2871.2197265625,1.0,282.14141845703125,284.7642822265625,291.0181884765625,293.5163269042969,293.1499938964844,293.1499938964844,282.45001220703125,35942.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376437067985536,1.0,0.0,0.0,3.6169474124908447,3.616971254348755,8.729265346119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.6953125,0.0,1496.28125,1895.4371337890625,0.0,3750.998046875,0.8978798985481262,1.0,0.0,3.0,1.0,0.0
12145140,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.9148361682891846,0.490200787782669,0.4420798718929291,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.9937209486961364,0.6266650557518005,0.5926684141159058,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8724651336669922,0.4279428720474243,0.3000108599662781,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659362792969,0.8139615058898926,0.3430177569389343,0.3270153999328613,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652038574219,0.7191635370254517,0.2334287166595459,1.0626440048217771,285.3663635253906,284.95001220703125,300.4425964355469,287.9771728515625,298.25518798828125,297.31884765625,286.3686218261719,1.0,0.6146318316459656,0.4012845456600189,0.4012845456600189,1.0,1.0,-3.271522760391236,0.9823623299598694,2.2891604900360107,0.2452480196952819,0.9007790684700012,0.9007790684700012,0.0,168.79571533203125,181.0,39340.16015625,0.0,2937.43896484375,1.0,282.4414978027344,285.02691650390625,290.9640808105469,293.4342956542969,293.1499938964844,293.1499938964844,282.75,35599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323113560676576,1.0,0.0,0.0,3.63102912902832,3.631052970886232,8.797368309387821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.328125,0.0,1509.1873779296875,1895.4371337890625,0.0,3702.30859375,0.9007872343063354,1.0,0.0,3.0,1.0,0.0
12145200,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.9148361682891846,0.490200787782669,0.4420798718929291,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.9937209486961364,0.6266650557518005,0.5926684141159058,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8724651336669922,0.4279428720474243,0.3000108599662781,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659362792969,0.8139615058898926,0.3430177569389343,0.3270153999328613,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652038574219,0.7191635370254517,0.2334287166595459,1.0626440048217771,285.3663635253906,284.95001220703125,300.4425964355469,287.9771728515625,298.25518798828125,297.31884765625,286.3686218261719,1.0,0.6146318316459656,0.4012845456600189,0.4012845456600189,1.0,1.0,-3.271522760391236,0.9823623299598694,2.2891604900360107,0.2452480196952819,0.9007790684700012,0.9007790684700012,0.0,168.79571533203125,181.0,39340.16015625,0.0,2937.43896484375,1.0,282.4414978027344,285.02691650390625,290.9640808105469,293.4342956542969,293.1499938964844,293.1499938964844,282.75,35599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323113560676576,1.0,0.0,0.0,3.63102912902832,3.631052970886232,8.797368309387821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.328125,0.0,1509.1873779296875,1895.4371337890625,0.0,3702.30859375,0.9007872343063354,1.0,0.0,3.0,1.0,0.0
12145260,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067810058594,0.9157058000564576,0.4926919043064117,0.444222629070282,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.99518483877182,0.6319568157196045,0.5975396037101746,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.8759403228759766,0.4341718852519989,0.3042731285095215,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063842773437,0.8158878684043884,0.3464818298816681,0.3302156329154968,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.605712890625,0.7210162281990051,0.2359927743673324,1.073854684829712,285.6067810058594,284.95001220703125,300.4375,287.91119384765625,298.2708435058594,297.3451538085937,286.6088562011719,1.0,0.6196997165679932,0.4002628028392792,0.4002628028392792,1.0,1.0,-3.302408218383789,0.990320086479187,2.312088251113892,0.2464407384395599,0.9115235209465028,0.9115235209465028,0.0,170.59796142578125,184.0,38963.2734375,0.0,3013.747802734375,1.0,282.74169921875,285.2841186523437,290.9066162109375,293.352783203125,293.1499938964844,293.1499938964844,282.45001220703125,35267.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286680221557616,1.0,0.0,0.0,3.657556533813477,3.657580614089966,8.926380132834311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.90380859375,0.0,1536.10107421875,1895.4371337890625,0.0,3668.92626953125,0.9064922332763672,1.0,0.0,3.0,1.0,0.0
12145320,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067810058594,0.9157058000564576,0.4926919043064117,0.444222629070282,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.99518483877182,0.6319568157196045,0.5975396037101746,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.8759403228759766,0.4341718852519989,0.3042731285095215,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063842773437,0.8158878684043884,0.3464818298816681,0.3302156329154968,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.605712890625,0.7210162281990051,0.2359927743673324,1.073854684829712,285.6067810058594,284.95001220703125,300.4375,287.91119384765625,298.2708435058594,297.3451538085937,286.6088562011719,1.0,0.6196997165679932,0.4002628028392792,0.4002628028392792,1.0,1.0,-3.302408218383789,0.990320086479187,2.312088251113892,0.2464407384395599,0.9115235209465028,0.9115235209465028,0.0,170.59796142578125,184.0,38963.2734375,0.0,3013.747802734375,1.0,282.74169921875,285.2841186523437,290.9066162109375,293.352783203125,293.1499938964844,293.1499938964844,282.45001220703125,35267.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286680221557616,1.0,0.0,0.0,3.657556533813477,3.657580614089966,8.926380132834311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.90380859375,0.0,1536.10107421875,1895.4371337890625,0.0,3668.92626953125,0.9064922332763672,1.0,0.0,3.0,1.0,0.0
12145380,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103088378906,0.9122529029846193,0.4926362335681915,0.4450316131114959,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.9937604069709778,0.6349853873252869,0.6012036800384521,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103698730469,0.8759411573410034,0.4386720657348633,0.3078864216804504,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8148422241210938,0.3486431241035461,0.3327946960926056,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.7203103303909302,0.2376224100589752,1.0832258462905884,285.4103088378906,284.95001220703125,300.4314880371094,287.8478088378906,298.26885986328125,297.3473815917969,286.40899658203125,1.0,0.6246866583824158,0.3992410600185394,0.3992410600185394,1.0,1.0,-3.326523780822754,0.995809018611908,2.3307149410247803,0.2469448745250702,0.9160545468330384,0.9160545468330384,0.0,174.04248046875,187.0,39961.78515625,0.0,3085.77197265625,1.0,282.4576721191406,285.0547180175781,290.9328308105469,293.5190124511719,293.1499938964844,293.1499938964844,282.1499938964844,35351.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950588881969452,1.0,0.0,0.0,3.682521104812622,3.6825454235076895,9.048650326803908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.29638671875,0.0,1564.7529296875,1895.4371337890625,0.0,3868.265625,0.912107527256012,1.0,0.0,3.0,1.0,0.0
12145440,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103088378906,0.9122529029846193,0.4926362335681915,0.4450316131114959,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.9937604069709778,0.6349853873252869,0.6012036800384521,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103698730469,0.8759411573410034,0.4386720657348633,0.3078864216804504,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8148422241210938,0.3486431241035461,0.3327946960926056,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.7203103303909302,0.2376224100589752,1.0832258462905884,285.4103088378906,284.95001220703125,300.4314880371094,287.8478088378906,298.26885986328125,297.3473815917969,286.40899658203125,1.0,0.6246866583824158,0.3992410600185394,0.3992410600185394,1.0,1.0,-3.326523780822754,0.995809018611908,2.3307149410247803,0.2469448745250702,0.9160545468330384,0.9160545468330384,0.0,174.04248046875,187.0,39961.78515625,0.0,3085.77197265625,1.0,282.4576721191406,285.0547180175781,290.9328308105469,293.5190124511719,293.1499938964844,293.1499938964844,282.1499938964844,35351.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950588881969452,1.0,0.0,0.0,3.682521104812622,3.6825454235076895,9.048650326803908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.29638671875,0.0,1564.7529296875,1895.4371337890625,0.0,3868.265625,0.912107527256012,1.0,0.0,3.0,1.0,0.0
12145500,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.9083762168884276,0.4917110800743103,0.4445730149745941,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.9914878606796264,0.635599672794342,0.6021628379821777,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.8741059303283691,0.4402332007884979,0.3092032968997955,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.8126800060272217,0.3491175472736358,0.3335285186767578,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.7184678912162781,0.2379287630319595,1.0858091115951538,285.2396545410156,284.95001220703125,300.4281311035156,287.8172302246094,298.26171875,297.3402404785156,286.2309265136719,1.0,0.626781165599823,0.3987301886081695,0.3987301886081695,1.0,1.0,-3.332707166671753,0.9965017437934875,2.33620548248291,0.2464260905981063,0.916324257850647,0.916324257850647,0.0,176.475341796875,187.0,40712.23828125,0.0,3113.21044921875,1.0,282.2002258300781,284.8561096191406,290.9317932128906,293.6336364746094,293.1499938964844,293.1499938964844,282.1499938964844,35463.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636712670326232,1.0,0.0,0.0,3.692327737808228,3.692352056503296,9.096907547245792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.3583984375,0.0,1576.7083740234375,1895.4371337890625,0.0,3985.243896484375,0.9143382906913756,1.0,0.0,3.0,1.0,0.0
12145560,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.903620421886444,0.4904109537601471,0.4436025619506836,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.9883581399917604,0.6357905864715576,0.6025736331939697,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.8713746666908264,0.441472977399826,0.3102093935012817,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.8096479177474976,0.3492740094661712,0.3338904976844787,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.7158108353614807,0.2379416227340698,1.0868916511535645,285.1802062988281,284.95001220703125,300.4245300292969,287.7875061035156,298.2518615722656,297.32958984375,286.17852783203125,1.0,0.628527045249939,0.3981917202472687,0.3981917202472687,1.0,1.0,-3.3349878787994385,0.9957656264305116,2.3392221927642822,0.2453296035528183,0.917213499546051,0.917213499546051,0.0,179.22088623046875,190.0,40790.125,0.0,3133.8798828125,1.0,282.15777587890625,284.7966613769531,290.8692321777344,293.5290832519531,293.1499938964844,293.1499938964844,281.8500061035156,35558.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705004096031188,1.0,0.0,0.0,3.6996450424194336,3.699669599533081,9.132999139183084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.0888671875,0.0,1585.759765625,1895.4371337890625,0.0,4045.614990234375,0.9160760641098022,1.0,0.0,3.0,1.0,0.0
12145620,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.8942387104034424,0.4872205257415771,0.4411385953426361,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.9815086722373962,0.635421097278595,0.6026765704154968,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.8656778931617737,0.4433905482292175,0.3118267059326172,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.803002655506134,0.3489938974380493,0.3340270519256592,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.7097876071929932,0.237385556101799,1.0862902402877808,284.94482421875,284.95001220703125,300.4166564941406,287.7307434082031,298.2289123535156,297.3044128417969,285.9429931640625,1.0,0.63117516040802,0.3971148133277893,0.3971148133277893,1.0,1.0,-3.3335437774658203,0.992203652858734,2.3413400650024414,0.2423179000616073,0.9151859283447266,0.9151859283447266,0.0,184.58644104003903,193.0,41490.7890625,0.0,3161.228271484375,1.0,281.8578186035156,284.53668212890625,290.7878723144531,293.49334716796875,293.1499938964844,293.1499938964844,281.54998779296875,35825.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846513867378236,1.0,0.0,0.0,3.706928968429565,3.706953525543213,9.168996939479256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.16943359375,0.0,1596.1029052734375,1895.4371337890625,0.0,4169.0224609375,0.9178822636604308,1.0,0.0,3.0,1.0,0.0
12145680,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.8942387104034424,0.4872205257415771,0.4411385953426361,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.9815086722373962,0.635421097278595,0.6026765704154968,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.8656778931617737,0.4433905482292175,0.3118267059326172,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.803002655506134,0.3489938974380493,0.3340270519256592,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.7097876071929932,0.237385556101799,1.0862902402877808,284.94482421875,284.95001220703125,300.4166564941406,287.7307434082031,298.2289123535156,297.3044128417969,285.9429931640625,1.0,0.63117516040802,0.3971148133277893,0.3971148133277893,1.0,1.0,-3.3335437774658203,0.992203652858734,2.3413400650024414,0.2423179000616073,0.9151859283447266,0.9151859283447266,0.0,184.58644104003903,193.0,41490.7890625,0.0,3161.228271484375,1.0,281.8578186035156,284.53668212890625,290.7878723144531,293.49334716796875,293.1499938964844,293.1499938964844,281.54998779296875,35825.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846513867378236,1.0,0.0,0.0,3.706928968429565,3.706953525543213,9.168996939479256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.16943359375,0.0,1596.1029052734375,1895.4371337890625,0.0,4169.0224609375,0.9178822636604308,1.0,0.0,3.0,1.0,0.0
12145740,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8850724101066589,0.4835082590579986,0.4381352365016937,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.9742950797080994,0.6343333125114441,0.6020239591598511,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.8601385951042175,0.4447855949401855,0.3130308985710144,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7962560057640076,0.3481539785861969,0.3335656821727752,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.7032457590103149,0.2362691164016723,1.0828567743301392,284.7090148925781,284.95001220703125,300.4078674316406,287.677978515625,298.2037048339844,297.2768859863281,285.70721435546875,1.0,0.6328381299972534,0.3960379064083099,0.3960379064083099,1.0,1.0,-3.325917482376098,0.9865095615386964,2.3394079208374023,0.2384969145059585,0.9100062251091005,0.9100062251091005,0.0,189.58660888671875,196.0,42103.265625,0.0,3172.722900390625,1.0,281.55780029296875,284.2788391113281,290.7163391113281,293.4569396972656,293.1499938964844,293.1499938964844,281.25,36129.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948768615722656,1.0,0.0,0.0,3.702969789505005,3.702994346618652,9.14942177132616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.52685546875,0.0,1593.88330078125,1895.4371337890625,0.0,4256.63671875,0.9171959757804872,1.0,0.0,3.0,1.0,0.0
12145800,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8850724101066589,0.4835082590579986,0.4381352365016937,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.9742950797080994,0.6343333125114441,0.6020239591598511,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.8601385951042175,0.4447855949401855,0.3130308985710144,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7962560057640076,0.3481539785861969,0.3335656821727752,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.7032457590103149,0.2362691164016723,1.0828567743301392,284.7090148925781,284.95001220703125,300.4078674316406,287.677978515625,298.2037048339844,297.2768859863281,285.70721435546875,1.0,0.6328381299972534,0.3960379064083099,0.3960379064083099,1.0,1.0,-3.325917482376098,0.9865095615386964,2.3394079208374023,0.2384969145059585,0.9100062251091005,0.9100062251091005,0.0,189.58660888671875,196.0,42103.265625,0.0,3172.722900390625,1.0,281.55780029296875,284.2788391113281,290.7163391113281,293.4569396972656,293.1499938964844,293.1499938964844,281.25,36129.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948768615722656,1.0,0.0,0.0,3.702969789505005,3.702994346618652,9.14942177132616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.52685546875,0.0,1593.88330078125,1895.4371337890625,0.0,4256.63671875,0.9171959757804872,1.0,0.0,3.0,1.0,0.0
12145860,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.8765987157821655,0.4795905947685241,0.4348604679107666,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.967206597328186,0.6328540444374084,0.6009112596511841,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.8551757335662842,0.4459307193756103,0.3140017092227936,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7899388670921326,0.3470166623592376,0.3327473700046539,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.6969120502471924,0.2348432093858719,1.077686786651611,284.4967956542969,284.95001220703125,300.3981628417969,287.6297607421875,298.1799621582031,297.2501220703125,285.49517822265625,1.0,0.6337705850601196,0.3955108225345611,0.3955108225345611,1.0,1.0,-3.314610481262207,0.9810616970062256,2.333548784255981,0.2356882095336914,0.9021741151809692,0.9021741151809692,0.0,194.0707550048828,199.0,42800.40234375,0.0,3173.05712890625,1.0,281.25787353515625,284.0353088378906,290.66802978515625,293.4429016113281,293.1499938964844,293.1499938964844,280.95001220703125,36443.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687264442443848,3.687288761138916,9.071974886865064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.90087890625,0.0,1578.3743896484375,1895.4371337890625,0.0,4300.0,0.9138909578323364,1.0,0.0,3.0,1.0,0.0
12145920,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.8765987157821655,0.4795905947685241,0.4348604679107666,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.967206597328186,0.6328540444374084,0.6009112596511841,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.8551757335662842,0.4459307193756103,0.3140017092227936,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7899388670921326,0.3470166623592376,0.3327473700046539,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.6969120502471924,0.2348432093858719,1.077686786651611,284.4967956542969,284.95001220703125,300.3981628417969,287.6297607421875,298.1799621582031,297.2501220703125,285.49517822265625,1.0,0.6337705850601196,0.3955108225345611,0.3955108225345611,1.0,1.0,-3.314610481262207,0.9810616970062256,2.333548784255981,0.2356882095336914,0.9021741151809692,0.9021741151809692,0.0,194.0707550048828,199.0,42800.40234375,0.0,3173.05712890625,1.0,281.25787353515625,284.0353088378906,290.66802978515625,293.4429016113281,293.1499938964844,293.1499938964844,280.95001220703125,36443.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687264442443848,3.687288761138916,9.071974886865064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.90087890625,0.0,1578.3743896484375,1895.4371337890625,0.0,4300.0,0.9138909578323364,1.0,0.0,3.0,1.0,0.0
12145980,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8689526319503784,0.475609540939331,0.4315048158168793,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.9604828357696532,0.6311492323875427,0.5995553731918335,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.8508964776992798,0.4469684958457947,0.3148749470710754,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.784214437007904,0.3457354009151459,0.3317558467388153,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.6910220384597778,0.2332722544670105,1.0716609954833984,284.2976379394531,284.95001220703125,300.38751220703125,287.5865173339844,298.15740966796875,297.2254943847656,285.2961730957031,1.0,0.6342304348945618,0.39498370885849,0.39498370885849,1.0,1.0,-3.3015575408935547,0.9750685691833496,2.326488971710205,0.2326921820640564,0.8918123245239258,0.8918123245239258,0.0,198.0517425537109,202.0,43506.66015625,0.0,3166.6708984375,1.0,280.9580383300781,283.8023376464844,290.6546325683594,293.46600341796875,293.1499938964844,293.1499938964844,281.25,36771.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659402370452881,3.659426689147949,8.935392656894692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.37841796875,0.0,1549.441650390625,1895.4371337890625,0.0,4300.0,0.9078838229179382,1.0,0.0,3.0,1.0,0.0
12146040,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8689526319503784,0.475609540939331,0.4315048158168793,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.9604828357696532,0.6311492323875427,0.5995553731918335,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.8508964776992798,0.4469684958457947,0.3148749470710754,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.784214437007904,0.3457354009151459,0.3317558467388153,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.6910220384597778,0.2332722544670105,1.0716609954833984,284.2976379394531,284.95001220703125,300.38751220703125,287.5865173339844,298.15740966796875,297.2254943847656,285.2961730957031,1.0,0.6342304348945618,0.39498370885849,0.39498370885849,1.0,1.0,-3.3015575408935547,0.9750685691833496,2.326488971710205,0.2326921820640564,0.8918123245239258,0.8918123245239258,0.0,198.0517425537109,202.0,43506.66015625,0.0,3166.6708984375,1.0,280.9580383300781,283.8023376464844,290.6546325683594,293.46600341796875,293.1499938964844,293.1499938964844,281.25,36771.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659402370452881,3.659426689147949,8.935392656894692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.37841796875,0.0,1549.441650390625,1895.4371337890625,0.0,4300.0,0.9078838229179382,1.0,0.0,3.0,1.0,0.0
12146100,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8658972978591919,0.474388062953949,0.4300697445869446,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.9577714800834656,0.6309381723403931,0.5990477800369263,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.8494090437889099,0.4480434656143188,0.3154351413249969,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.781958281993866,0.3454677164554596,0.3313506245613098,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.6886127591133118,0.23274827003479,1.0688854455947876,284.4241943359375,284.95001220703125,300.3818359375,287.5669250488281,298.1507873535156,297.2197570800781,285.4311828613281,1.0,0.6344108581542969,0.3947201669216156,0.3947201669216156,1.0,1.0,-3.2960612773895264,0.9724356532096864,2.3236258029937744,0.231208249926567,0.8895174860954285,0.8895174860954285,0.0,199.65045166015625,202.0,42546.75390625,0.0,3163.559814453125,1.0,281.2013854980469,283.9730529785156,290.5518493652344,293.21649169921875,293.1499938964844,293.1499938964844,281.25,36752.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977571368217468,1.0,0.0,0.0,3.6448075771331774,3.644831657409668,8.864260507834842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.53857421875,0.0,1533.0234375,1895.4371337890625,0.0,4281.06103515625,0.9046717882156372,1.0,0.0,3.0,1.0,0.0
12146160,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.8643852472305298,0.4738570153713226,0.4293948709964752,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.9566445350646972,0.6314033269882202,0.5992661714553833,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.8492699861526489,0.44966721534729,0.3164371252059936,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7809967398643494,0.3456376492977142,0.3313756585121155,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.6874183416366577,0.2325780093669891,1.0676134824752808,284.470947265625,284.95001220703125,300.3759155273437,287.5487365722656,298.1490173339844,297.220458984375,285.4723205566406,1.0,0.6348264813423157,0.394545704126358,0.394545704126358,1.0,1.0,-3.2952089309692383,0.9716390371322632,2.323569774627685,0.2305093854665756,0.8868313431739807,0.8868313431739807,0.0,200.558837890625,205.0,42378.33984375,0.0,3166.801513671875,1.0,281.2422790527344,284.02752685546875,290.5172119140625,293.19830322265625,293.1499938964844,293.1499938964844,281.54998779296875,36718.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933237433433532,1.0,0.0,0.0,3.631861686706543,3.631885766983032,8.801403055258561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.9912109375,0.0,1518.4290771484375,1895.4371337890625,0.0,4243.41943359375,0.9017308354377748,1.0,0.0,3.0,1.0,0.0
12146220,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8634364604949951,0.4740247130393982,0.4292152523994446,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.9566453099250792,0.6336673498153687,0.6010012030601501,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.8508641123771667,0.4539793729782104,0.3192052841186523,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.780972957611084,0.3469028770923614,0.3323047161102295,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.6869431138038635,0.2330461740493774,1.0686265230178833,284.6991882324219,284.95001220703125,300.3634338378906,287.51690673828125,298.1536865234375,297.2330322265625,285.7014465332031,1.0,0.6364291906356812,0.3941967785358429,0.3941967785358429,1.0,1.0,-3.302729845046997,0.9732503890991212,2.329479455947876,0.2303015440702438,0.8853225111961365,0.8853225111961365,0.0,201.6275634765625,208.0,41598.37109375,0.0,3189.46240234375,1.0,281.54150390625,284.2892150878906,290.46270751953125,293.0654602050781,293.1499938964844,293.1499938964844,281.8500061035156,36502.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788411855697632,1.0,0.0,0.0,3.612193107604981,3.61221694946289,8.706331868779671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.3525390625,0.0,1495.2330322265625,1895.4371337890625,0.0,4118.642578125,0.8972055315971375,1.0,0.0,3.0,1.0,0.0
12146280,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8634364604949951,0.4740247130393982,0.4292152523994446,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.9566453099250792,0.6336673498153687,0.6010012030601501,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.8508641123771667,0.4539793729782104,0.3192052841186523,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.780972957611084,0.3469028770923614,0.3323047161102295,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.6869431138038635,0.2330461740493774,1.0686265230178833,284.6991882324219,284.95001220703125,300.3634338378906,287.51690673828125,298.1536865234375,297.2330322265625,285.7014465332031,1.0,0.6364291906356812,0.3941967785358429,0.3941967785358429,1.0,1.0,-3.302729845046997,0.9732503890991212,2.329479455947876,0.2303015440702438,0.8853225111961365,0.8853225111961365,0.0,201.6275634765625,208.0,41598.37109375,0.0,3189.46240234375,1.0,281.54150390625,284.2892150878906,290.46270751953125,293.0654602050781,293.1499938964844,293.1499938964844,281.8500061035156,36502.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788411855697632,1.0,0.0,0.0,3.612193107604981,3.61221694946289,8.706331868779671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.3525390625,0.0,1495.2330322265625,1895.4371337890625,0.0,4118.642578125,0.8972055315971375,1.0,0.0,3.0,1.0,0.0
12146340,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8639216423034668,0.4752427935600281,0.4301057159900665,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.9581998586654664,0.6371088624000549,0.6039890646934509,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.8537864685058594,0.4592667520046234,0.3227253258228302,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7823503613471985,0.3490588963031769,0.334151417016983,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.6879924535751343,0.2343476861715316,1.073621392250061,284.9443359375,284.95001220703125,300.3500061035156,287.49151611328125,298.164794921875,297.2545471191406,285.9466857910156,1.0,0.6391192674636841,0.3938478529453277,0.3938478529453277,1.0,1.0,-3.3198447227478027,0.9781506061553956,2.3416943550109863,0.2312782257795334,0.8872570991516113,0.8872570991516113,0.0,202.46473693847656,211.0,41025.671875,0.0,3232.307861328125,1.0,281.84136962890625,284.55743408203125,290.4477233886719,293.0041198730469,293.1499938964844,293.1499938964844,282.1499938964844,36196.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967143714427948,1.0,0.0,0.0,3.60398006439209,3.604003667831421,8.666785902278207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.21484375,0.0,1484.0198974609375,1895.4371337890625,0.0,4016.003662109375,0.8951623439788818,1.0,0.0,3.0,1.0,0.0
12146400,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.8639216423034668,0.4752427935600281,0.4301057159900665,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.9581998586654664,0.6371088624000549,0.6039890646934509,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.8537864685058594,0.4592667520046234,0.3227253258228302,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7823503613471985,0.3490588963031769,0.334151417016983,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.6879924535751343,0.2343476861715316,1.073621392250061,284.9443359375,284.95001220703125,300.3500061035156,287.49151611328125,298.164794921875,297.2545471191406,285.9466857910156,1.0,0.6391192674636841,0.3938478529453277,0.3938478529453277,1.0,1.0,-3.3198447227478027,0.9781506061553956,2.3416943550109863,0.2312782257795334,0.8872570991516113,0.8872570991516113,0.0,202.46473693847656,211.0,41025.671875,0.0,3232.307861328125,1.0,281.84136962890625,284.55743408203125,290.4477233886719,293.0041198730469,293.1499938964844,293.1499938964844,282.1499938964844,36196.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967143714427948,1.0,0.0,0.0,3.60398006439209,3.604003667831421,8.666785902278207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.21484375,0.0,1484.0198974609375,1895.4371337890625,0.0,4016.003662109375,0.8951623439788818,1.0,0.0,3.0,1.0,0.0
