time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146460,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.8647709488868713,0.4770316481590271,0.4315884113311767,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.9600877165794371,0.641198456287384,0.6076803803443909,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.8570815920829773,0.4651650488376617,0.3267176449298858,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876525878906,0.7841483950614929,0.3517387509346008,0.336566150188446,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.6896289587020874,0.2361881732940673,1.0813263654708862,285.1880798339844,284.95001220703125,300.3360290527344,287.4756164550781,298.17755126953125,297.2797241210937,286.1903076171875,1.0,0.6427292227745056,0.3930816948413849,0.3930816948413849,1.0,1.0,-3.343031883239746,0.9839625954627992,2.359069347381592,0.2318381816148758,0.8924363255500793,0.8924363255500793,0.0,203.6007080078125,214.0,40532.609375,0.0,3290.979248046875,1.0,282.141357421875,284.8216552734375,290.44390869140625,292.96588134765625,293.1499938964844,293.1499938964844,282.45001220703125,35854.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581316709518432,1.0,0.0,0.0,3.608534812927246,3.608558416366577,8.6887064298935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.96533203125,0.0,1486.4508056640625,1895.4371337890625,0.0,3935.913818359375,0.89593905210495,1.0,0.0,3.0,1.0,0.0
12146520,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.8647709488868713,0.4770316481590271,0.4315884113311767,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.9600877165794371,0.641198456287384,0.6076803803443909,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880187988281,0.8570815920829773,0.4651650488376617,0.3267176449298858,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876525878906,0.7841483950614929,0.3517387509346008,0.336566150188446,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.6896289587020874,0.2361881732940673,1.0813263654708862,285.1880798339844,284.95001220703125,300.3360290527344,287.4756164550781,298.17755126953125,297.2797241210937,286.1903076171875,1.0,0.6427292227745056,0.3930816948413849,0.3930816948413849,1.0,1.0,-3.343031883239746,0.9839625954627992,2.359069347381592,0.2318381816148758,0.8924363255500793,0.8924363255500793,0.0,203.6007080078125,214.0,40532.609375,0.0,3290.979248046875,1.0,282.141357421875,284.8216552734375,290.44390869140625,292.96588134765625,293.1499938964844,293.1499938964844,282.45001220703125,35854.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581316709518432,1.0,0.0,0.0,3.608534812927246,3.608558416366577,8.6887064298935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.96533203125,0.0,1486.4508056640625,1895.4371337890625,0.0,3935.913818359375,0.89593905210495,1.0,0.0,3.0,1.0,0.0
12146580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.8656466007232666,0.4792218804359436,0.4334619343280792,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.9619158506393432,0.6457061171531677,0.6118113994598389,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.8604256510734558,0.4714936017990112,0.3310400545597076,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278259277344,0.786013662815094,0.3547687232494354,0.3393484055995941,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271545410156,0.6914710402488708,0.2383919507265091,1.0908597707748413,285.42822265625,284.95001220703125,300.32183837890625,287.4715881347656,298.1913146972656,297.3061828613281,286.4302673339844,1.0,0.6470534205436707,0.392315536737442,0.392315536737442,1.0,1.0,-3.370258092880249,0.9910789728164672,2.379179000854492,0.2328143715858459,0.9007962942123412,0.9007962942123412,0.0,205.1341857910156,217.0,40093.7421875,0.0,3361.92333984375,1.0,282.4414367675781,285.0802917480469,290.4467468261719,292.9387512207031,293.1499938964844,293.1499938964844,282.75,35509.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504573941230774,1.0,0.0,0.0,3.6260390281677246,3.6260628700256334,8.77320474046428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.498046875,0.0,1503.0257568359375,1895.4371337890625,0.0,3867.08203125,0.8996069431304932,1.0,0.0,3.0,1.0,0.0
12146640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.8656466007232666,0.4792218804359436,0.4334619343280792,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.9619158506393432,0.6457061171531677,0.6118113994598389,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.8604256510734558,0.4714936017990112,0.3310400545597076,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278259277344,0.786013662815094,0.3547687232494354,0.3393484055995941,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271545410156,0.6914710402488708,0.2383919507265091,1.0908597707748413,285.42822265625,284.95001220703125,300.32183837890625,287.4715881347656,298.1913146972656,297.3061828613281,286.4302673339844,1.0,0.6470534205436707,0.392315536737442,0.392315536737442,1.0,1.0,-3.370258092880249,0.9910789728164672,2.379179000854492,0.2328143715858459,0.9007962942123412,0.9007962942123412,0.0,205.1341857910156,217.0,40093.7421875,0.0,3361.92333984375,1.0,282.4414367675781,285.0802917480469,290.4467468261719,292.9387512207031,293.1499938964844,293.1499938964844,282.75,35509.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504573941230774,1.0,0.0,0.0,3.6260390281677246,3.6260628700256334,8.77320474046428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.498046875,0.0,1503.0257568359375,1895.4371337890625,0.0,3867.08203125,0.8996069431304932,1.0,0.0,3.0,1.0,0.0
12146700,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60235595703125,0.8659446239471436,0.4804259836673736,0.4344502389431,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.603515625,0.9626519083976746,0.6480633020401001,0.6139369606971741,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.602294921875,0.8619711995124817,0.4747745394706726,0.3332583308219909,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.7868380546569824,0.3563750684261322,0.3408123254776001,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975646972656,0.692330539226532,0.239586129784584,1.0960336923599243,285.6025695800781,284.95001220703125,300.314697265625,287.4737243652344,298.1980895996094,297.3192138671875,286.6115417480469,1.0,0.6494125723838806,0.3919324576854706,0.3919324576854706,1.0,1.0,-3.384651899337769,0.9948866367340088,2.38976526260376,0.2333836704492569,0.9068477153778076,0.9068477153778076,0.0,206.0970764160156,217.0,39573.62890625,0.0,3400.7158203125,1.0,282.6982116699219,285.2762756347656,290.4252319335937,292.8315124511719,293.1499938964844,293.1499938964844,282.75,35323.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444522261619568,1.0,0.0,0.0,3.639331817626953,3.639355421066284,8.837645850690024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.21484375,0.0,1516.2861328125,1895.4371337890625,0.0,3812.848876953125,0.9024888277053832,1.0,0.0,3.0,1.0,0.0
12146760,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.8665221333503723,0.4817469120025635,0.4356518387794494,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66436767578125,0.9636474251747132,0.6505334973335266,0.6162649989128113,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.863768994808197,0.4781652987003326,0.3356161713600158,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6638488769531,0.7878935933113098,0.3580722212791443,0.3424092233181,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.6934177279472351,0.24086394906044,1.101714253425598,285.6641845703125,284.95001220703125,300.3074951171875,287.478515625,298.2049255371094,297.3329162597656,286.6660461425781,1.0,0.6519267559051514,0.3913820087909698,0.3913820087909698,1.0,1.0,-3.4004833698272705,0.9987170696258544,2.401766300201416,0.2336474657058715,0.9122781157493592,0.9122781157493592,0.0,207.0004425048828,220.0,39692.14453125,0.0,3442.815673828125,1.0,282.7417297363281,285.3332824707031,290.4569091796875,292.9214782714844,293.1499938964844,293.1499938964844,282.45001220703125,35181.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433767199516296,1.0,0.0,0.0,3.655812978744507,3.655836820602417,8.917871809899225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.1865234375,0.0,1533.51220703125,1895.4371337890625,0.0,3803.103515625,0.9060408473014832,1.0,0.0,3.0,1.0,0.0
12146820,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4651184082031,0.8643456697463989,0.4817413687705993,0.4365029036998749,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649353027344,0.9621939659118652,0.652966320514679,0.6194140911102295,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4651184082031,0.8642916679382324,0.4829100668430328,0.3394384384155273,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46539306640625,0.787201464176178,0.3600003123283386,0.3447935581207275,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46588134765625,0.6930425763130188,0.2423549741506576,1.1105448007583618,285.465087890625,284.95001220703125,300.29296875,287.4955749511719,298.1998291015625,297.33447265625,286.4637145996094,1.0,0.6566616892814636,0.3902811110019684,0.3902811110019684,1.0,1.0,-3.423401355743408,1.003279685974121,2.420121669769287,0.2333362847566604,0.9175193905830384,0.9175193905830384,0.0,210.5630645751953,223.0,40691.32421875,0.0,3517.533203125,1.0,282.4576721191406,285.1013488769531,290.56268310546875,293.1654968261719,293.1499938964844,293.1499938964844,282.1499938964844,35269.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616703987121582,1.0,0.0,0.0,3.683800458908081,3.683824777603149,9.054938345798292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8818359375,0.0,1565.5848388671875,1895.4371337890625,0.0,3967.4619140625,0.9123379588127136,1.0,0.0,3.0,1.0,0.0
12146880,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4651184082031,0.8643456697463989,0.4817413687705993,0.4365029036998749,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649353027344,0.9621939659118652,0.652966320514679,0.6194140911102295,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4651184082031,0.8642916679382324,0.4829100668430328,0.3394384384155273,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46539306640625,0.787201464176178,0.3600003123283386,0.3447935581207275,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46588134765625,0.6930425763130188,0.2423549741506576,1.1105448007583618,285.465087890625,284.95001220703125,300.29296875,287.4955749511719,298.1998291015625,297.33447265625,286.4637145996094,1.0,0.6566616892814636,0.3902811110019684,0.3902811110019684,1.0,1.0,-3.423401355743408,1.003279685974121,2.420121669769287,0.2333362847566604,0.9175193905830384,0.9175193905830384,0.0,210.5630645751953,223.0,40691.32421875,0.0,3517.533203125,1.0,282.4576721191406,285.1013488769531,290.56268310546875,293.1654968261719,293.1499938964844,293.1499938964844,282.1499938964844,35269.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616703987121582,1.0,0.0,0.0,3.683800458908081,3.683824777603149,9.054938345798292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8818359375,0.0,1565.5848388671875,1895.4371337890625,0.0,3967.4619140625,0.9123379588127136,1.0,0.0,3.0,1.0,0.0
12146940,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8582668304443359,0.4795757532119751,0.4351331293582916,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.956461489200592,0.6530500650405884,0.6201418042182922,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8611229062080383,0.4858421981334686,0.3418693244457245,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.7829611301422119,0.3603451251983642,0.3456368446350097,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.6892153024673462,0.2425082772970199,1.1135246753692627,285.2327880859375,284.95001220703125,300.2782287597656,287.5219116210937,298.1797790527344,297.3158264160156,286.2309875488281,1.0,0.6601939797401428,0.3891802430152893,0.3891802430152893,1.0,1.0,-3.430166959762573,1.0023335218429563,2.427833318710327,0.2310542911291122,0.9193596839904784,0.9193596839904784,0.0,215.85061645507807,226.0,41517.44921875,0.0,3564.577392578125,1.0,282.15789794921875,284.8409729003906,290.5859069824219,293.26202392578125,293.1499938964844,293.1499938964844,281.8500061035156,35480.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780626893043518,1.0,0.0,0.0,3.7038092613220215,3.703833818435669,9.153570772468812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.3837890625,0.0,1589.9215087890625,1895.4371337890625,0.0,4111.86083984375,0.916956663131714,1.0,0.0,3.0,1.0,0.0
12147000,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8582668304443359,0.4795757532119751,0.4351331293582916,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.956461489200592,0.6530500650405884,0.6201418042182922,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8611229062080383,0.4858421981334686,0.3418693244457245,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.7829611301422119,0.3603451251983642,0.3456368446350097,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.6892153024673462,0.2425082772970199,1.1135246753692627,285.2327880859375,284.95001220703125,300.2782287597656,287.5219116210937,298.1797790527344,297.3158264160156,286.2309875488281,1.0,0.6601939797401428,0.3891802430152893,0.3891802430152893,1.0,1.0,-3.430166959762573,1.0023335218429563,2.427833318710327,0.2310542911291122,0.9193596839904784,0.9193596839904784,0.0,215.85061645507807,226.0,41517.44921875,0.0,3564.577392578125,1.0,282.15789794921875,284.8409729003906,290.5859069824219,293.26202392578125,293.1499938964844,293.1499938964844,281.8500061035156,35480.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780626893043518,1.0,0.0,0.0,3.7038092613220215,3.703833818435669,9.153570772468812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.3837890625,0.0,1589.9215087890625,1895.4371337890625,0.0,4111.86083984375,0.916956663131714,1.0,0.0,3.0,1.0,0.0
12147060,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.8512516617774963,0.4764373898506164,0.4327244162559509,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9493091106414796,0.6518653631210327,0.6195175647735596,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.8569626212120056,0.4878431558609009,0.3435556888580322,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.7776249051094055,0.359758049249649,0.3454953134059906,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.6841129660606384,0.2417815625667572,1.112185835838318,284.9949951171875,284.95001220703125,300.2633361816406,287.5566711425781,298.1546325683594,297.2901916503906,285.9931030273437,1.0,0.6625055074691772,0.3881984055042267,0.3881984055042267,1.0,1.0,-3.426776647567749,0.998284876346588,2.4284915924072266,0.2278593927621841,0.917980968952179,0.917980968952179,0.0,221.27346801757807,229.0,42216.16015625,0.0,3588.2255859375,1.0,281.8577575683594,284.5784606933594,290.59600830078125,293.3179626464844,293.1499938964844,293.1499938964844,281.54998779296875,35749.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886760115623474,1.0,0.0,0.0,3.7139103412628174,3.713934898376465,9.203566264659456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.54443359375,0.0,1603.5306396484375,1895.4371337890625,0.0,4203.6708984375,0.9193962216377258,1.0,0.0,3.0,1.0,0.0
12147120,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.8512516617774963,0.4764373898506164,0.4327244162559509,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9493091106414796,0.6518653631210327,0.6195175647735596,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.8569626212120056,0.4878431558609009,0.3435556888580322,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.7776249051094055,0.359758049249649,0.3454953134059906,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.6841129660606384,0.2417815625667572,1.112185835838318,284.9949951171875,284.95001220703125,300.2633361816406,287.5566711425781,298.1546325683594,297.2901916503906,285.9931030273437,1.0,0.6625055074691772,0.3881984055042267,0.3881984055042267,1.0,1.0,-3.426776647567749,0.998284876346588,2.4284915924072266,0.2278593927621841,0.917980968952179,0.917980968952179,0.0,221.27346801757807,229.0,42216.16015625,0.0,3588.2255859375,1.0,281.8577575683594,284.5784606933594,290.59600830078125,293.3179626464844,293.1499938964844,293.1499938964844,281.54998779296875,35749.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886760115623474,1.0,0.0,0.0,3.7139103412628174,3.713934898376465,9.203566264659456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.54443359375,0.0,1603.5306396484375,1895.4371337890625,0.0,4203.6708984375,0.9193962216377258,1.0,0.0,3.0,1.0,0.0
12147180,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8443580269813538,0.4727676510810852,0.4297654628753662,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.9418718814849854,0.6498204469680786,0.6180057525634766,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8528162837028503,0.4892870783805847,0.3448026478290558,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.7721959948539734,0.3586034476757049,0.3447448015213012,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.6787325739860535,0.2405144423246383,1.108081936836243,284.757080078125,284.95001220703125,300.24822998046875,287.5989990234375,298.1279296875,297.2627868652344,285.7552185058594,1.0,0.6638240814208984,0.387216567993164,0.387216567993164,1.0,1.0,-3.41706657409668,0.992118239402771,2.4249484539031982,0.2239125669002533,0.913424015045166,0.913424015045166,0.0,226.29083251953125,217.0,42826.5625,0.0,3594.3251953125,1.0,281.5577392578125,284.3182983398437,290.61920166015625,293.376708984375,293.1499938964844,293.1499938964844,281.25,36052.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952830076217652,1.0,0.0,0.0,3.7127978801727295,3.712822437286377,9.198053021464148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.560546875,0.0,1604.5614013671875,1895.4371337890625,0.0,4260.08837890625,0.9193465113639832,1.0,0.0,3.0,1.0,0.0
12147240,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8443580269813538,0.4727676510810852,0.4297654628753662,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.9418718814849854,0.6498204469680786,0.6180057525634766,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8528162837028503,0.4892870783805847,0.3448026478290558,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.7721959948539734,0.3586034476757049,0.3447448015213012,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.6787325739860535,0.2405144423246383,1.108081936836243,284.757080078125,284.95001220703125,300.24822998046875,287.5989990234375,298.1279296875,297.2627868652344,285.7552185058594,1.0,0.6638240814208984,0.387216567993164,0.387216567993164,1.0,1.0,-3.41706657409668,0.992118239402771,2.4249484539031982,0.2239125669002533,0.913424015045166,0.913424015045166,0.0,226.29083251953125,217.0,42826.5625,0.0,3594.3251953125,1.0,281.5577392578125,284.3182983398437,290.61920166015625,293.376708984375,293.1499938964844,293.1499938964844,281.25,36052.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952830076217652,1.0,0.0,0.0,3.7127978801727295,3.712822437286377,9.198053021464148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.560546875,0.0,1604.5614013671875,1895.4371337890625,0.0,4260.08837890625,0.9193465113639832,1.0,0.0,3.0,1.0,0.0
12147300,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8434489965438843,0.4708154201507568,0.428118348121643,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.9414334893226624,0.6485951542854309,0.6169735789299011,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.8533196449279785,0.4898748695850372,0.3452753722667694,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.771857500076294,0.3578931391239166,0.3441424071788788,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.6781532764434814,0.2397520691156387,1.1049219369888306,284.5809326171875,284.95001220703125,300.2406311035156,287.6227111816406,298.11474609375,297.2495422363281,285.5721435546875,1.0,0.6624041199684143,0.3867256641387939,0.3867256641387939,1.0,1.0,-3.40989351272583,0.9882544875144958,2.421638965606689,0.2217024117708206,0.9092420935630798,0.9092420935630798,0.0,225.83746337890625,217.0,43417.8125,0.0,3574.572021484375,1.0,281.2996520996094,284.1186218261719,290.6609802246094,293.5094299316406,293.1499938964844,293.1499938964844,281.25,36234.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707817792892456,3.707842350006104,9.173394346362328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.41162109375,0.0,1600.2320556640625,1895.4371337890625,0.0,4300.0,0.9183121919631958,1.0,0.0,3.0,1.0,0.0
12147360,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8435450792312622,0.4687692523002624,0.4262108206748962,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.9423829913139344,0.6472210884094238,0.615633487701416,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8548899292945862,0.4903638362884521,0.3455617427825928,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.772502064704895,0.3570885062217712,0.3433346450328827,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.678442120552063,0.2389037013053894,1.1009249687194824,284.5202941894531,284.95001220703125,300.23297119140625,287.64801025390625,298.1020202636719,297.23614501953125,285.5184631347656,1.0,0.66017085313797,0.3864996433258056,0.3864996433258056,1.0,1.0,-3.4005558490753174,0.984392523765564,2.416163444519043,0.2199474424123764,0.9057185649871826,0.9057185649871826,0.0,223.9820251464844,205.0,43345.28515625,0.0,3541.61669921875,1.0,281.2577819824219,284.0616455078125,290.65777587890625,293.4460144042969,293.1499938964844,293.1499938964844,280.95001220703125,36385.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995036125183104,1.0,0.0,0.0,3.699380397796631,3.6994049549102783,9.131692308983476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.4306640625,0.0,1591.7252197265625,1895.4371337890625,0.0,4295.814453125,0.916561722755432,1.0,0.0,3.0,1.0,0.0
12147420,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.8465313911437988,0.4648033380508423,0.4224334955215454,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.9478822350502014,0.644479513168335,0.6128524541854858,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.860955536365509,0.4913928210735321,0.3461007177829742,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.7764208912849426,0.3554891049861908,0.3416052460670471,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.6813585162162781,0.2371960878372192,1.09223735332489,284.3238525390625,284.95001220703125,300.2174987792969,287.702880859375,298.0791320800781,297.2130126953125,285.3226013183594,1.0,0.654063880443573,0.3860476613044739,0.3860476613044739,1.0,1.0,-3.3807897567749023,0.9764068722724916,2.404382705688477,0.2163646519184112,0.8957076072692871,0.8957076072692871,0.0,217.28201293945312,193.0,44067.01953125,0.0,3456.392333984375,1.0,280.9579467773437,283.82733154296875,290.7218933105469,293.546630859375,293.1499938964844,293.1499938964844,281.25,36712.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673673152923584,3.673697710037232,9.005220249491686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.9228515625,0.0,1565.0279541015625,1895.4371337890625,0.0,4300.0,0.91103333234787,1.0,0.0,3.0,1.0,0.0
12147480,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.8465313911437988,0.4648033380508423,0.4224334955215454,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.9478822350502014,0.644479513168335,0.6128524541854858,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.860955536365509,0.4913928210735321,0.3461007177829742,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.7764208912849426,0.3554891049861908,0.3416052460670471,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.6813585162162781,0.2371960878372192,1.09223735332489,284.3238525390625,284.95001220703125,300.2174987792969,287.702880859375,298.0791320800781,297.2130126953125,285.3226013183594,1.0,0.654063880443573,0.3860476613044739,0.3860476613044739,1.0,1.0,-3.3807897567749023,0.9764068722724916,2.404382705688477,0.2163646519184112,0.8957076072692871,0.8957076072692871,0.0,217.28201293945312,193.0,44067.01953125,0.0,3456.392333984375,1.0,280.9579467773437,283.82733154296875,290.7218933105469,293.546630859375,293.1499938964844,293.1499938964844,281.25,36712.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673673152923584,3.673697710037232,9.005220249491686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.9228515625,0.0,1565.0279541015625,1895.4371337890625,0.0,4300.0,0.91103333234787,1.0,0.0,3.0,1.0,0.0
12147540,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.854604959487915,0.4631841778755188,0.4199611246585846,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9591825604438782,0.6439613103866577,0.6112883687019348,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.8722693920135498,0.4943424463272095,0.3474284410476684,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.7849938869476318,0.3552347123622894,0.3405491411685943,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.6884945034980774,0.2364866882562637,1.0856558084487915,284.50030517578125,284.95001220703125,300.20184326171875,287.7627258300781,298.0710754394531,297.2102355957031,285.5018005371094,1.0,0.6470680832862854,0.3855956494808197,0.3855956494808197,1.0,1.0,-3.3683269023895264,0.9709017872810364,2.3974251747131348,0.2133772671222686,0.8911454677581787,0.8911454677581787,0.0,206.9948883056641,181.0,42932.96484375,0.0,3368.289794921875,1.0,281.24224853515625,284.0510559082031,290.6930236816406,293.3795166015625,293.1499938964844,293.1499938964844,281.54998779296875,36658.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829920530319214,1.0,0.0,0.0,3.6483964920043945,3.648420572280884,8.881725079845637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.49609375,0.0,1536.30908203125,1895.4371337890625,0.0,4154.67724609375,0.905381977558136,1.0,0.0,3.0,1.0,0.0
12147600,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.854604959487915,0.4631841778755188,0.4199611246585846,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9591825604438782,0.6439613103866577,0.6112883687019348,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.8722693920135498,0.4943424463272095,0.3474284410476684,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.7849938869476318,0.3552347123622894,0.3405491411685943,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.6884945034980774,0.2364866882562637,1.0856558084487915,284.50030517578125,284.95001220703125,300.20184326171875,287.7627258300781,298.0710754394531,297.2102355957031,285.5018005371094,1.0,0.6470680832862854,0.3855956494808197,0.3855956494808197,1.0,1.0,-3.3683269023895264,0.9709017872810364,2.3974251747131348,0.2133772671222686,0.8911454677581787,0.8911454677581787,0.0,206.9948883056641,181.0,42932.96484375,0.0,3368.289794921875,1.0,281.24224853515625,284.0510559082031,290.6930236816406,293.3795166015625,293.1499938964844,293.1499938964844,281.54998779296875,36658.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829920530319214,1.0,0.0,0.0,3.6483964920043945,3.648420572280884,8.881725079845637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.49609375,0.0,1536.30908203125,1895.4371337890625,0.0,4154.67724609375,0.905381977558136,1.0,0.0,3.0,1.0,0.0
12147660,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.8617608547210693,0.4631974995136261,0.4194228947162628,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.9679859280586244,0.6446827054023743,0.611358106136322,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.8813160061836243,0.4968070983886719,0.3487331569194793,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.7922144532203674,0.355762243270874,0.3405529260635376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725158691406,0.6947460770606995,0.2366508543491363,1.0842264890670776,284.6766357421875,284.95001220703125,300.1929931640625,287.798095703125,298.0728454589844,297.2168273925781,285.6841125488281,1.0,0.6433159112930298,0.3854459822177887,0.3854459822177887,1.0,1.0,-3.367609024047852,0.9702135324478148,2.397395610809326,0.212720900774002,0.8907618522644043,0.8907618522644043,0.0,200.0483245849609,181.0,42126.97265625,0.0,3326.717041015625,1.0,281.5086975097656,284.2599792480469,290.6929931640625,293.2680053710937,293.1499938964844,293.1499938964844,281.54998779296875,36530.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969316065311432,1.0,0.0,0.0,3.637336015701294,3.637360095977783,8.82795632151101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.96337890625,0.0,1523.081298828125,1895.4371337890625,0.0,4035.181396484375,0.9028682708740234,1.0,0.0,3.0,1.0,0.0
12147720,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8687481880187988,0.4634993076324463,0.4194048643112182,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.9758118391036988,0.645605742931366,0.6118831634521484,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8898054957389832,0.4990193247795105,0.3500381410121918,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7991002202033997,0.3564352989196777,0.3408643007278442,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.7007896304130554,0.237017348408699,1.0843287706375122,284.7254638671875,284.95001220703125,300.1860046386719,287.8266906738281,298.0763854980469,297.224853515625,285.7274475097656,1.0,0.6405632495880127,0.3853283822536468,0.3853283822536468,1.0,1.0,-3.370280504226685,0.970775306224823,2.399505138397217,0.2126036882400512,0.8899841904640198,0.8899841904640198,0.0,194.1859436035156,169.0,42103.41015625,0.0,3299.11181640625,1.0,281.5416564941406,284.3088684082031,290.7474670410156,293.3573913574219,293.1499938964844,293.1499938964844,281.8500061035156,36449.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635990858078004,1.0,0.0,0.0,3.6308131217956543,3.630836963653565,8.796321253612405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.61328125,0.0,1515.2686767578125,1895.4371337890625,0.0,3984.6025390625,0.9013234376907348,1.0,0.0,3.0,1.0,0.0
12147780,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8876782655715942,0.4648342132568359,0.4198733866214752,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.9939718842506408,0.6484832167625427,0.6137700080871582,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.912572741508484,0.5046890377998352,0.3534043729305267,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8168560266494751,0.3585533201694488,0.342110127210617,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.7165735960006714,0.238407552242279,1.0870448350906372,284.9647827148437,284.95001220703125,300.1700134277344,287.8939819335937,298.0881652832031,297.2479858398437,285.96685791015625,1.0,0.634872555732727,0.385061115026474,0.385061115026474,1.0,1.0,-3.3819169998168945,0.9739205837249756,2.407996416091919,0.2129994034767151,0.8921570777893066,0.8921570777893066,0.0,180.61154174804688,157.0,41468.8046875,0.0,3247.375,1.0,281.841552734375,284.5720520019531,290.83184814453125,293.39569091796875,293.1499938964844,293.1499938964844,282.1499938964844,36156.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482887387275696,1.0,0.0,0.0,3.6241493225097656,3.624173164367676,8.764062613408896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.17919921875,0.0,1505.7581787109375,1895.4371337890625,0.0,3847.532470703125,0.8996363878250122,1.0,0.0,3.0,1.0,0.0
12147840,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.8876782655715942,0.4648342132568359,0.4198733866214752,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.9939718842506408,0.6484832167625427,0.6137700080871582,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.912572741508484,0.5046890377998352,0.3534043729305267,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8168560266494751,0.3585533201694488,0.342110127210617,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.7165735960006714,0.238407552242279,1.0870448350906372,284.9647827148437,284.95001220703125,300.1700134277344,287.8939819335937,298.0881652832031,297.2479858398437,285.96685791015625,1.0,0.634872555732727,0.385061115026474,0.385061115026474,1.0,1.0,-3.3819169998168945,0.9739205837249756,2.407996416091919,0.2129994034767151,0.8921570777893066,0.8921570777893066,0.0,180.61154174804688,157.0,41468.8046875,0.0,3247.375,1.0,281.841552734375,284.5720520019531,290.83184814453125,293.39569091796875,293.1499938964844,293.1499938964844,282.1499938964844,36156.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482887387275696,1.0,0.0,0.0,3.6241493225097656,3.624173164367676,8.764062613408896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.17919921875,0.0,1505.7581787109375,1895.4371337890625,0.0,3847.532470703125,0.8996363878250122,1.0,0.0,3.0,1.0,0.0
12147900,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.138671875,0.8970555663108826,0.4657008945941925,0.4203108251094818,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399230957031,0.9990000128746032,0.6502553224563599,0.6108452677726746,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.9248647689819336,0.5077344179153442,0.3552572429180145,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372985839844,0.8251056671142578,0.3598076999187469,0.3429709374904632,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.7238249778747559,0.2392963767051696,1.0895609855651855,285.1390075683594,284.95001220703125,300.16192626953125,287.9286193847656,298.0948791503906,297.2608947753906,286.14727783203125,1.0,0.6320706009864807,0.3849275112152099,0.3849275112152099,1.0,1.0,-3.3852217197418213,0.9746330380439758,2.410588502883911,0.2131237387657165,0.8951196670532227,0.8951196670532227,0.0,174.68377685546875,157.0,40832.4375,0.0,3220.62744140625,1.0,282.0980224609375,284.7696533203125,290.8501892089844,293.3236694335937,293.1499938964844,293.1499938964844,282.1499938964844,35975.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396603107452391,1.0,0.0,0.0,3.625221014022827,3.625244855880737,8.769246733209002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.6484375,0.0,1505.592041015625,1895.4371337890625,0.0,3769.35546875,0.8997913002967834,1.0,0.0,3.0,1.0,0.0
12147960,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9043135643005372,0.4666430354118347,0.421029657125473,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.9990000128746032,0.6531510949134827,0.5977844595909119,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.9348052740097046,0.5108645558357239,0.3573182225227356,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.83150315284729,0.3611416816711426,0.3440583944320678,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.7294110655784607,0.2402608543634414,1.0930284261703491,285.190673828125,284.95001220703125,300.15380859375,287.9637451171875,298.1028137207031,297.2768249511719,286.1916198730469,1.0,0.6286754608154297,0.3845686316490173,0.3845686316490173,1.0,1.0,-3.3783652782440186,0.9713062644004822,2.4070591926574707,0.2115781456232071,0.8972970843315125,0.8972970843315125,0.0,170.1555938720703,145.0,40728.4375,0.0,3178.992431640625,1.0,282.1414794921875,284.8208312988281,290.9170227050781,293.4418029785156,293.1499938964844,293.1499938964844,282.45001220703125,35838.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363378882408142,1.0,0.0,0.0,3.6294918060302734,3.629515647888184,8.789920116214489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.08984375,0.0,1509.2711181640625,1895.4371337890625,0.0,3739.09423828125,0.9006059169769287,1.0,0.0,3.0,1.0,0.0
12148020,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.9224126935005188,0.4686436057090759,0.4224269390106201,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.9990000128746032,0.66228187084198,0.5688453316688538,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.9564342498779296,0.5172885656356812,0.3614583015441894,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001770019531,0.8463097214698792,0.3639566600322723,0.3462956547737121,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.7422541379928589,0.2423404604196548,1.1003687381744385,285.4003601074219,284.95001220703125,300.1374206542969,288.03515625,298.12677001953125,297.3202819824219,286.401123046875,1.0,0.6211258769035339,0.3838509023189544,0.3838509023189544,1.0,1.0,-3.3617429733276367,0.9636232256889344,2.3981199264526367,0.2076059728860855,0.9050872325897216,0.9050872325897216,0.0,160.3901824951172,148.0,39900.09375,0.0,3085.74560546875,1.0,282.4416198730469,285.0549011230469,290.9916687011719,293.4696655273437,293.1499938964844,293.1499938964844,282.1499938964844,35535.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249630570411682,1.0,0.0,0.0,3.6461477279663086,3.6461715698242174,8.870780447978177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.59375,0.0,1525.4129638671875,1895.4371337890625,0.0,3634.887939453125,0.9041185975074768,1.0,0.0,3.0,1.0,0.0
12148080,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.9224126935005188,0.4686436057090759,0.4224269390106201,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.9990000128746032,0.66228187084198,0.5688453316688538,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.9564342498779296,0.5172885656356812,0.3614583015441894,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001770019531,0.8463097214698792,0.3639566600322723,0.3462956547737121,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.7422541379928589,0.2423404604196548,1.1003687381744385,285.4003601074219,284.95001220703125,300.1374206542969,288.03515625,298.12677001953125,297.3202819824219,286.401123046875,1.0,0.6211258769035339,0.3838509023189544,0.3838509023189544,1.0,1.0,-3.3617429733276367,0.9636232256889344,2.3981199264526367,0.2076059728860855,0.9050872325897216,0.9050872325897216,0.0,160.3901824951172,148.0,39900.09375,0.0,3085.74560546875,1.0,282.4416198730469,285.0549011230469,290.9916687011719,293.4696655273437,293.1499938964844,293.1499938964844,282.1499938964844,35535.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249630570411682,1.0,0.0,0.0,3.6461477279663086,3.6461715698242174,8.870780447978177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.59375,0.0,1525.4129638671875,1895.4371337890625,0.0,3634.887939453125,0.9041185975074768,1.0,0.0,3.0,1.0,0.0
12148140,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.933135449886322,0.468256801366806,0.4226090312004089,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.9990000128746032,0.6708810329437256,0.5524418950080872,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.9691662788391112,0.5217353105545044,0.3648591041564941,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.8556645512580872,0.3654510080814361,0.3479588627815246,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.7504854202270508,0.2435758709907531,1.106459379196167,285.1878967285156,284.95001220703125,300.1208190917969,288.107421875,298.14129638671875,297.3501281738281,286.186279296875,1.0,0.6178444027900696,0.3831331729888916,0.3831331729888916,1.0,1.0,-3.35563325881958,0.9594913721084596,2.396141767501831,0.2046012282371521,0.906520664691925,0.906520664691925,0.0,155.18763732910156,166.0,40637.35546875,0.0,3042.47705078125,1.0,282.1578063964844,284.81512451171875,291.15118408203125,293.7501525878906,293.1499938964844,293.1499938964844,281.8500061035156,35646.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938479781150818,1.0,0.0,0.0,3.660156011581421,3.66018009185791,8.939073836700118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.61572265625,0.0,1541.84423828125,1895.4371337890625,0.0,3758.61279296875,0.9072970747947692,1.0,0.0,3.0,1.0,0.0
12148200,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.933135449886322,0.468256801366806,0.4226090312004089,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.9990000128746032,0.6708810329437256,0.5524418950080872,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.9691662788391112,0.5217353105545044,0.3648591041564941,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.8556645512580872,0.3654510080814361,0.3479588627815246,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.7504854202270508,0.2435758709907531,1.106459379196167,285.1878967285156,284.95001220703125,300.1208190917969,288.107421875,298.14129638671875,297.3501281738281,286.186279296875,1.0,0.6178444027900696,0.3831331729888916,0.3831331729888916,1.0,1.0,-3.35563325881958,0.9594913721084596,2.396141767501831,0.2046012282371521,0.906520664691925,0.906520664691925,0.0,155.18763732910156,166.0,40637.35546875,0.0,3042.47705078125,1.0,282.1578063964844,284.81512451171875,291.15118408203125,293.7501525878906,293.1499938964844,293.1499938964844,281.8500061035156,35646.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938479781150818,1.0,0.0,0.0,3.660156011581421,3.66018009185791,8.939073836700118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.61572265625,0.0,1541.84423828125,1895.4371337890625,0.0,3758.61279296875,0.9072970747947692,1.0,0.0,3.0,1.0,0.0
12148260,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.926326870918274,0.466026246547699,0.4210125803947449,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.9990000128746032,0.6750792264938354,0.5608058571815491,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.9663082361221312,0.5245498418807983,0.3670924305915832,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8518572449684143,0.3655365705490112,0.3484122455120086,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7473456859588623,0.2436911314725875,1.1085609197616575,284.9677124023437,284.95001220703125,300.10406494140625,288.17974853515625,298.1352233886719,297.3485412597656,285.966796875,1.0,0.6219250559806824,0.3828818500041961,0.3828818500041961,1.0,1.0,-3.3694989681243896,0.9633870124816896,2.4061119556427,0.2049793154001236,0.9048823714256288,0.9048823714256288,0.0,158.2653045654297,184.0,41520.40234375,0.0,3090.783203125,1.0,281.8581237792969,284.56787109375,291.2270812988281,293.89727783203125,293.1499938964844,293.1499938964844,281.54998779296875,35863.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513774514198304,1.0,0.0,0.0,3.665861129760742,3.665885210037232,8.96696121799323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.322265625,0.0,1549.8631591796875,1895.4371337890625,0.0,3875.363037109375,0.9087159633636476,1.0,0.0,3.0,1.0,0.0
