time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148320,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.926326870918274,0.466026246547699,0.4210125803947449,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.9990000128746032,0.6750792264938354,0.5608058571815491,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.9663082361221312,0.5245498418807983,0.3670924305915832,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8518572449684143,0.3655365705490112,0.3484122455120086,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7473456859588623,0.2436911314725875,1.1085609197616575,284.9677124023437,284.95001220703125,300.10406494140625,288.17974853515625,298.1352233886719,297.3485412597656,285.966796875,1.0,0.6219250559806824,0.3828818500041961,0.3828818500041961,1.0,1.0,-3.3694989681243896,0.9633870124816896,2.4061119556427,0.2049793154001236,0.9048823714256288,0.9048823714256288,0.0,158.2653045654297,184.0,41520.40234375,0.0,3090.783203125,1.0,281.8581237792969,284.56787109375,291.2270812988281,293.89727783203125,293.1499938964844,293.1499938964844,281.54998779296875,35863.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513774514198304,1.0,0.0,0.0,3.665861129760742,3.665885210037232,8.96696121799323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.322265625,0.0,1549.8631591796875,1895.4371337890625,0.0,3875.363037109375,0.9087159633636476,1.0,0.0,3.0,1.0,0.0
12148380,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.9096192121505736,0.4630716443061828,0.4187825322151184,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.9990000128746032,0.6739455461502075,0.5850118398666382,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.953767716884613,0.5266342163085938,0.3688531816005707,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8402880430221558,0.3648487031459808,0.348210334777832,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.7373390793800354,0.243033304810524,1.1077898740768433,284.7595520019531,284.95001220703125,300.0871276855469,288.2513427734375,298.1093444824219,297.3184814453125,285.75909423828125,1.0,0.6304587125778198,0.3826305270195007,0.3826305270195007,1.0,1.0,-3.3968636989593506,0.9718233346939088,2.4250402450561523,0.2071095108985901,0.900556206703186,0.900556206703186,0.0,166.88653564453125,187.0,42478.828125,0.0,3201.928955078125,1.0,281.5581359863281,284.3325500488281,291.2866516113281,294.0169982910156,293.1499938964844,293.1499938964844,281.25,36123.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611443281173706,1.0,0.0,0.0,3.661954402923584,3.661978483200073,8.947859555519244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.2001953125,0.0,1547.43359375,1895.4371337890625,0.0,3962.780029296875,0.908016324043274,1.0,0.0,3.0,1.0,0.0
12148440,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.9096192121505736,0.4630716443061828,0.4187825322151184,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.9990000128746032,0.6739455461502075,0.5850118398666382,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.953767716884613,0.5266342163085938,0.3688531816005707,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8402880430221558,0.3648487031459808,0.348210334777832,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.7373390793800354,0.243033304810524,1.1077898740768433,284.7595520019531,284.95001220703125,300.0871276855469,288.2513427734375,298.1093444824219,297.3184814453125,285.75909423828125,1.0,0.6304587125778198,0.3826305270195007,0.3826305270195007,1.0,1.0,-3.3968636989593506,0.9718233346939088,2.4250402450561523,0.2071095108985901,0.900556206703186,0.900556206703186,0.0,166.88653564453125,187.0,42478.828125,0.0,3201.928955078125,1.0,281.5581359863281,284.3325500488281,291.2866516113281,294.0169982910156,293.1499938964844,293.1499938964844,281.25,36123.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611443281173706,1.0,0.0,0.0,3.661954402923584,3.661978483200073,8.947859555519244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.2001953125,0.0,1547.43359375,1895.4371337890625,0.0,3962.780029296875,0.908016324043274,1.0,0.0,3.0,1.0,0.0
12148500,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.902746558189392,0.4615216553211212,0.4175865054130554,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.9990000128746032,0.6718435287475586,0.595866858959198,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.9481073021888732,0.5275741815567017,0.3696511089801788,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.8352570533752441,0.3643618822097778,0.347947210073471,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.7328828573226929,0.2425165176391601,1.106440544128418,284.6284484863281,284.95001220703125,300.0785827636719,288.2865905761719,298.09197998046875,297.29742431640625,285.6222839355469,1.0,0.6337273120880127,0.3825048506259918,0.3825048506259918,1.0,1.0,-3.407517671585083,0.9750064015388488,2.4325110912323,0.208085298538208,0.8971385955810547,0.8971385955810547,0.0,170.80038452148438,187.0,43456.3984375,0.0,3248.8818359375,1.0,281.301025390625,284.15875244140625,291.3427124023437,294.18121337890625,293.1499938964844,293.1499938964844,281.25,36264.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967764139175415,1.0,0.0,0.0,3.6565816402435294,3.65660572052002,8.921622338675661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.13037109375,0.0,1542.48291015625,1895.4371337890625,0.0,4021.486083984375,0.9068779349327089,1.0,0.0,3.0,1.0,0.0
12148560,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.896744966506958,0.4599233269691467,0.4162397682666778,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.9990000128746032,0.6692436933517456,0.6055868268013,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.9430139064788818,0.5284529328346252,0.370329737663269,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.8307554125785828,0.3637991547584533,0.3475421071052551,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.728818953037262,0.2419019788503646,1.104381084442139,284.5928955078125,284.95001220703125,300.07000732421875,288.3214111328125,298.0733337402344,297.2757568359375,285.59259033203125,1.0,0.6365812420845032,0.3820290565490722,0.3820290565490722,1.0,1.0,-3.4154441356658936,0.9763123393058776,2.43913197517395,0.2076504677534103,0.8943572044372559,0.8943572044372559,0.0,174.28016662597656,190.0,43620.58984375,0.0,3287.321533203125,1.0,281.2582397460937,284.1172790527344,291.3524475097656,294.1507568359375,293.1499938964844,293.1499938964844,281.54998779296875,36375.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698517322540284,1.0,0.0,0.0,3.6485769748687744,3.648601055145264,8.882604447535414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.275390625,0.0,1534.3929443359375,1895.4371337890625,0.0,4039.902587890625,0.9051997065544128,1.0,0.0,3.0,1.0,0.0
12148620,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.8885018825531006,0.4588856399059295,0.4148749709129333,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.9990000128746032,0.6655094623565674,0.620060920715332,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.9366899132728576,0.5321052670478821,0.3725703656673431,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.8246030807495117,0.3639105856418609,0.3474361002445221,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.7230678200721741,0.2415171563625335,1.1021978855133057,284.7869567871094,284.95001220703125,300.0526733398437,288.38922119140625,298.0537109375,297.25738525390625,285.7889709472656,1.0,0.6414986848831177,0.3810774385929107,0.3810774385929107,1.0,1.0,-3.4311485290527344,0.9787281155586244,2.452420473098755,0.2064639031887054,0.8937404155731201,0.8937404155731201,0.0,179.72447204589844,193.0,42801.6484375,0.0,3355.498046875,1.0,281.5421142578125,284.3497619628906,291.3357238769531,294.0141296386719,293.1499938964844,293.1499938964844,281.8500061035156,36261.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548060297966005,1.0,0.0,0.0,3.63796639442444,3.6379902362823486,8.831015634314099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.91796875,0.0,1521.775146484375,1895.4371337890625,0.0,3906.15380859375,0.9027814269065856,1.0,0.0,3.0,1.0,0.0
12148680,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.8885018825531006,0.4588856399059295,0.4148749709129333,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.9990000128746032,0.6655094623565674,0.620060920715332,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.9366899132728576,0.5321052670478821,0.3725703656673431,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.8246030807495117,0.3639105856418609,0.3474361002445221,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.7230678200721741,0.2415171563625335,1.1021978855133057,284.7869567871094,284.95001220703125,300.0526733398437,288.38922119140625,298.0537109375,297.25738525390625,285.7889709472656,1.0,0.6414986848831177,0.3810774385929107,0.3810774385929107,1.0,1.0,-3.4311485290527344,0.9787281155586244,2.452420473098755,0.2064639031887054,0.8937404155731201,0.8937404155731201,0.0,179.72447204589844,193.0,42801.6484375,0.0,3355.498046875,1.0,281.5421142578125,284.3497619628906,291.3357238769531,294.0141296386719,293.1499938964844,293.1499938964844,281.8500061035156,36261.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548060297966005,1.0,0.0,0.0,3.63796639442444,3.6379902362823486,8.831015634314099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.91796875,0.0,1521.775146484375,1895.4371337890625,0.0,3906.15380859375,0.9027814269065856,1.0,0.0,3.0,1.0,0.0
12148740,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.8842619061470032,0.4595005810260772,0.415251225233078,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9990000128746032,0.6639748215675354,0.6281160116195679,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9346631169319152,0.5373111963272095,0.3760446906089782,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8216384649276733,0.3652867078781128,0.3485943078994751,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.7202081680297852,0.2421817928552627,1.1046676635742188,285.00439453125,284.95001220703125,300.0351867675781,288.4539794921875,298.0508117675781,297.26239013671875,286.0058898925781,1.0,0.6460179686546326,0.3801258206367492,0.3801258206367492,1.0,1.0,-3.449831247329712,0.9821021556854248,2.467729091644287,0.2056108862161636,0.8962299823760986,0.8962299823760986,0.0,183.67184448242188,196.0,42008.7421875,0.0,3422.462158203125,1.0,281.8416442871094,284.6018981933594,291.3917236328125,294.00518798828125,293.1499938964844,293.1499938964844,282.1499938964844,36034.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389335513114928,1.0,0.0,0.0,3.6359031200408936,3.635926961898804,8.82100152921339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.65478515625,0.0,1517.799072265625,1895.4371337890625,0.0,3762.743408203125,0.9021720886230468,1.0,0.0,3.0,1.0,0.0
12148800,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.8842619061470032,0.4595005810260772,0.415251225233078,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9990000128746032,0.6639748215675354,0.6281160116195679,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9346631169319152,0.5373111963272095,0.3760446906089782,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8216384649276733,0.3652867078781128,0.3485943078994751,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.7202081680297852,0.2421817928552627,1.1046676635742188,285.00439453125,284.95001220703125,300.0351867675781,288.4539794921875,298.0508117675781,297.26239013671875,286.0058898925781,1.0,0.6460179686546326,0.3801258206367492,0.3801258206367492,1.0,1.0,-3.449831247329712,0.9821021556854248,2.467729091644287,0.2056108862161636,0.8962299823760986,0.8962299823760986,0.0,183.67184448242188,196.0,42008.7421875,0.0,3422.462158203125,1.0,281.8416442871094,284.6018981933594,291.3917236328125,294.00518798828125,293.1499938964844,293.1499938964844,282.1499938964844,36034.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389335513114928,1.0,0.0,0.0,3.6359031200408936,3.635926961898804,8.82100152921339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.65478515625,0.0,1517.799072265625,1895.4371337890625,0.0,3762.743408203125,0.9021720886230468,1.0,0.0,3.0,1.0,0.0
12148860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.8819382190704346,0.4603969752788543,0.4159291088581085,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.9976821541786194,0.6642403602600098,0.6290693879127502,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9337462186813354,0.541157603263855,0.3786135613918304,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.8200974464416504,0.3666103184223175,0.3497607111930847,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.7187902927398682,0.2430105507373809,1.108113169670105,285.20458984375,284.95001220703125,300.0238952636719,288.4935302734375,298.0542907714844,297.2729187011719,286.2099609375,1.0,0.6486971378326416,0.3795912861824035,0.3795912861824035,1.0,1.0,-3.4604291915893555,0.9840060472488404,2.4764232635498047,0.2051103413105011,0.9002463221549988,0.9002463221549988,0.0,186.1476287841797,196.0,41424.87890625,0.0,3462.14453125,1.0,282.1190185546875,284.8259582519531,291.4183349609375,293.9556579589844,293.1499938964844,293.1499938964844,282.1499938964844,35824.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928281545639038,1.0,0.0,0.0,3.640376091003418,3.6404001712799072,8.842719125823351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.9365234375,0.0,1521.17529296875,1895.4371337890625,0.0,3665.3798828125,0.903054177761078,1.0,0.0,3.0,1.0,0.0
12148920,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.8812388181686401,0.4609689116477966,0.4164967834949493,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.996948540210724,0.6647727489471436,0.6294801831245422,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2375183105469,0.9339258074760436,0.5434026122093201,0.380202442407608,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.819741427898407,0.3674478232860565,0.3505686223506927,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.7184728980064392,0.2435737252235412,1.1106683015823364,285.23748779296875,284.95001220703125,300.0174865722656,288.5150146484375,298.0572204589844,297.2801513671875,286.2392883300781,1.0,0.6502227187156677,0.3792906105518341,0.3792906105518341,1.0,1.0,-3.467558145523072,0.9854663014411926,2.4820919036865234,0.2049334645271301,0.9020005464553832,0.9020005464553832,0.0,187.26876831054688,199.0,41467.7578125,0.0,3485.743896484375,1.0,282.14166259765625,284.85723876953125,291.4677124023437,294.0418701171875,293.1499938964844,293.1499938964844,281.8500061035156,35744.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266071915626526,1.0,0.0,0.0,3.644676446914673,3.644700288772583,8.863622724675224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.9794921875,0.0,1525.34423828125,1895.4371337890625,0.0,3650.00390625,0.9039356112480164,1.0,0.0,3.0,1.0,0.0
12148980,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.8766328692436218,0.4602998197078705,0.4166957139968872,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.993189811706543,0.6645797491073608,0.6299646496772766,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.9314842224121094,0.5476560592651367,0.3836998045444488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.8167754411697388,0.3685021996498108,0.3521136343479156,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.7158863544464111,0.2442809045314788,1.115862488746643,285.0502014160156,284.95001220703125,299.9996337890625,288.5715026855469,298.051025390625,297.2807312011719,286.04949951171875,1.0,0.6540337800979614,0.3784554302692413,0.3784554302692413,1.0,1.0,-3.480712890625,0.987290382385254,2.493422508239746,0.203987568616867,0.9017558097839355,0.9017558097839355,0.0,191.39097595214844,202.0,42409.109375,0.0,3541.70751953125,1.0,281.8578491210937,284.6365051269531,291.6207580566406,294.3323059082031,293.1499938964844,293.1499938964844,281.54998779296875,35848.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412752985954284,1.0,0.0,0.0,3.651050090789795,3.651074171066284,8.894650136426208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4716796875,0.0,1533.2064208984375,1895.4371337890625,0.0,3784.034423828125,0.9054021835327148,1.0,0.0,3.0,1.0,0.0
12149040,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.8766328692436218,0.4602998197078705,0.4166957139968872,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.993189811706543,0.6645797491073608,0.6299646496772766,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.9314842224121094,0.5476560592651367,0.3836998045444488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.8167754411697388,0.3685021996498108,0.3521136343479156,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.7158863544464111,0.2442809045314788,1.115862488746643,285.0502014160156,284.95001220703125,299.9996337890625,288.5715026855469,298.051025390625,297.2807312011719,286.04949951171875,1.0,0.6540337800979614,0.3784554302692413,0.3784554302692413,1.0,1.0,-3.480712890625,0.987290382385254,2.493422508239746,0.203987568616867,0.9017558097839355,0.9017558097839355,0.0,191.39097595214844,202.0,42409.109375,0.0,3541.70751953125,1.0,281.8578491210937,284.6365051269531,291.6207580566406,294.3323059082031,293.1499938964844,293.1499938964844,281.54998779296875,35848.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412752985954284,1.0,0.0,0.0,3.651050090789795,3.651074171066284,8.894650136426208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4716796875,0.0,1533.2064208984375,1895.4371337890625,0.0,3784.034423828125,0.9054021835327148,1.0,0.0,3.0,1.0,0.0
12149100,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.8730552196502686,0.4592978954315185,0.416090190410614,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.990285336971283,0.6638653874397278,0.6295955181121826,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9288243651390076,0.5491820573806763,0.3849664628505707,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8142173290252686,0.3685314953327179,0.3523940443992615,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7135822176933289,0.2442434132099151,1.1167439222335815,284.9129943847656,284.95001220703125,299.9906311035156,288.59783935546875,298.04364013671875,297.2752990722656,285.9064025878906,1.0,0.6555280089378357,0.3780378103256225,0.3780378103256225,1.0,1.0,-3.4824681282043457,0.9866053462028505,2.4958627223968506,0.2029600739479065,0.9001736640930176,0.9001736640930176,0.0,193.8884735107422,202.0,43345.3125,0.0,3560.788330078125,1.0,281.6011657714844,284.45635986328125,291.681396484375,294.5150146484375,293.1499938964844,293.1499938964844,281.54998779296875,35949.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514735341072084,1.0,0.0,0.0,3.651839017868042,3.6518630981445312,8.898494456843764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.224609375,0.0,1534.8341064453125,1895.4371337890625,0.0,3876.227294921875,0.905609130859375,1.0,0.0,3.0,1.0,0.0
12149160,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.8689706921577454,0.458046555519104,0.4151273965835571,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9868461489677428,0.6628656983375549,0.6288416981697083,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.9255693554878236,0.5504728555679321,0.3859772682189941,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.8111515045166016,0.3683221638202667,0.3523822724819183,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.7107533812522888,0.2439950704574585,1.1165043115615845,284.86895751953125,284.95001220703125,299.9815673828125,288.622802734375,298.0346984863281,297.2677917480469,285.8679504394531,1.0,0.6567187905311584,0.3776282966136932,0.3776282966136932,1.0,1.0,-3.4813215732574463,0.9849854111671448,2.496335983276367,0.20163294672966,0.8991508483886719,0.8991508483886719,0.0,196.5368804931641,205.0,43457.34375,0.0,3573.770263671875,1.0,281.55810546875,284.4061279296875,291.6814880371094,294.4805603027344,293.1499938964844,293.1499938964844,281.8500061035156,36032.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956392467021942,1.0,0.0,0.0,3.6504523754119873,3.650476455688477,8.891738616512157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.357421875,0.0,1533.9117431640625,1895.4371337890625,0.0,3920.36376953125,0.9053865671157836,1.0,0.0,3.0,1.0,0.0
12149220,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.863848865032196,0.4573841094970703,0.4141401946544647,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.9822942018508912,0.6626828908920288,0.6282404661178589,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.9225357174873352,0.554731547832489,0.388650506734848,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.8072876334190369,0.3688479363918304,0.3527075052261352,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.7070099711418152,0.244101345539093,1.116653323173523,285.043701171875,284.95001220703125,299.9633483886719,288.6681213378906,298.0286560058594,297.2690124511719,286.0450744628906,1.0,0.6589080095291138,0.3768092691898346,0.3768092691898346,1.0,1.0,-3.483182191848755,0.9831308722496032,2.500051259994507,0.1991397887468338,0.9018260836601256,0.9018260836601256,0.0,200.2650756835937,208.0,42527.515625,0.0,3600.47607421875,1.0,281.8421936035156,284.62109375,291.6309509277344,294.3074951171875,293.1499938964844,293.1499938964844,281.54998779296875,35900.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944661021232605,1.0,0.0,0.0,3.653398752212525,3.6534228324890137,8.906097264116397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.56640625,0.0,1536.205810546875,1895.4371337890625,0.0,3814.739501953125,0.9059810638427734,1.0,0.0,3.0,1.0,0.0
12149280,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.863848865032196,0.4573841094970703,0.4141401946544647,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.9822942018508912,0.6626828908920288,0.6282404661178589,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.9225357174873352,0.554731547832489,0.388650506734848,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.8072876334190369,0.3688479363918304,0.3527075052261352,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.7070099711418152,0.244101345539093,1.116653323173523,285.043701171875,284.95001220703125,299.9633483886719,288.6681213378906,298.0286560058594,297.2690124511719,286.0450744628906,1.0,0.6589080095291138,0.3768092691898346,0.3768092691898346,1.0,1.0,-3.483182191848755,0.9831308722496032,2.500051259994507,0.1991397887468338,0.9018260836601256,0.9018260836601256,0.0,200.2650756835937,208.0,42527.515625,0.0,3600.47607421875,1.0,281.8421936035156,284.62109375,291.6309509277344,294.3074951171875,293.1499938964844,293.1499938964844,281.54998779296875,35900.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944661021232605,1.0,0.0,0.0,3.653398752212525,3.6534228324890137,8.906097264116397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.56640625,0.0,1536.205810546875,1895.4371337890625,0.0,3814.739501953125,0.9059810638427734,1.0,0.0,3.0,1.0,0.0
12149340,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.8597376346588135,0.4559751451015472,0.4133974015712738,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.978541910648346,0.6619351506233215,0.6280608773231506,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.9206372499465942,0.5583279728889465,0.3915061950683594,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8042588829994202,0.3690660297870636,0.353266954421997,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.7041129469871521,0.2440448552370071,1.11773419380188,284.8810729980469,284.95001220703125,299.9449157714844,288.706787109375,298.0187072753906,297.26483154296875,285.88018798828125,1.0,0.6611446738243103,0.3759902417659759,0.3759902417659759,1.0,1.0,-3.4874911308288574,0.9820606708526612,2.505430221557617,0.1971813440322876,0.8995586037635803,0.8995586037635803,0.0,203.5629119873047,211.0,43568.97265625,0.0,3630.58447265625,1.0,281.55780029296875,284.41131591796875,291.7382507324219,294.5311889648437,293.1499938964844,293.1499938964844,281.8500061035156,36041.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954560160636902,1.0,0.0,0.0,3.652589082717896,3.6526131629943848,8.902150625544891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.72119140625,0.0,1536.3614501953125,1895.4371337890625,0.0,3903.948974609375,0.9058741927146912,1.0,0.0,3.0,1.0,0.0
12149400,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.8597376346588135,0.4559751451015472,0.4133974015712738,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.978541910648346,0.6619351506233215,0.6280608773231506,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.9206372499465942,0.5583279728889465,0.3915061950683594,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8042588829994202,0.3690660297870636,0.353266954421997,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.7041129469871521,0.2440448552370071,1.11773419380188,284.8810729980469,284.95001220703125,299.9449157714844,288.706787109375,298.0187072753906,297.26483154296875,285.88018798828125,1.0,0.6611446738243103,0.3759902417659759,0.3759902417659759,1.0,1.0,-3.4874911308288574,0.9820606708526612,2.505430221557617,0.1971813440322876,0.8995586037635803,0.8995586037635803,0.0,203.5629119873047,211.0,43568.97265625,0.0,3630.58447265625,1.0,281.55780029296875,284.41131591796875,291.7382507324219,294.5311889648437,293.1499938964844,293.1499938964844,281.8500061035156,36041.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954560160636902,1.0,0.0,0.0,3.652589082717896,3.6526131629943848,8.902150625544891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.72119140625,0.0,1536.3614501953125,1895.4371337890625,0.0,3903.948974609375,0.9058741927146912,1.0,0.0,3.0,1.0,0.0
12149460,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.8561333417892456,0.4555864036083221,0.4127150774002075,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9751152396202089,0.6621178388595581,0.62788325548172,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.9193193912506104,0.5629131197929382,0.3944345116615295,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.8015972971916199,0.3697898983955383,0.3537881970405578,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.7015224695205688,0.2443126887083053,1.118543028831482,285.0569763183594,284.95001220703125,299.9263000488281,288.738037109375,298.0155029296875,297.2693176269531,286.0583801269531,1.0,0.6632320284843445,0.3753932416439056,0.3753932416439056,1.0,1.0,-3.4915661811828613,0.981573224067688,2.509993076324463,0.1955865621566772,0.9024218320846558,0.9024218320846558,0.0,206.53854370117188,214.0,42654.921875,0.0,3658.28955078125,1.0,281.8421936035156,284.627685546875,291.7011413574219,294.38458251953125,293.1499938964844,293.1499938964844,281.54998779296875,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434131979942322,1.0,0.0,0.0,3.655672311782837,3.655696392059326,8.917185709833575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.13818359375,0.0,1538.7125244140625,1895.4371337890625,0.0,3803.43408203125,0.9064886569976808,1.0,0.0,3.0,1.0,0.0
12149520,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.8561333417892456,0.4555864036083221,0.4127150774002075,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9751152396202089,0.6621178388595581,0.62788325548172,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.9193193912506104,0.5629131197929382,0.3944345116615295,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.8015972971916199,0.3697898983955383,0.3537881970405578,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.7015224695205688,0.2443126887083053,1.118543028831482,285.0569763183594,284.95001220703125,299.9263000488281,288.738037109375,298.0155029296875,297.2693176269531,286.0583801269531,1.0,0.6632320284843445,0.3753932416439056,0.3753932416439056,1.0,1.0,-3.4915661811828613,0.981573224067688,2.509993076324463,0.1955865621566772,0.9024218320846558,0.9024218320846558,0.0,206.53854370117188,214.0,42654.921875,0.0,3658.28955078125,1.0,281.8421936035156,284.627685546875,291.7011413574219,294.38458251953125,293.1499938964844,293.1499938964844,281.54998779296875,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434131979942322,1.0,0.0,0.0,3.655672311782837,3.655696392059326,8.917185709833575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.13818359375,0.0,1538.7125244140625,1895.4371337890625,0.0,3803.43408203125,0.9064886569976808,1.0,0.0,3.0,1.0,0.0
12149580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8526632189750671,0.454275518655777,0.4120741784572601,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.9717274308204652,0.661469578742981,0.6278313994407654,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.9181153774261476,0.5666705965995789,0.3974144458770752,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.799098551273346,0.3700861036777496,0.3544327318668365,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.6991420984268188,0.2443432360887527,1.1200342178344729,284.89404296875,284.95001220703125,299.9075012207031,288.76123046875,298.0068664550781,297.266357421875,285.8931579589844,1.0,0.6654662489891052,0.3747962415218353,0.3747962415218353,1.0,1.0,-3.4968976974487305,0.9814994931221008,2.5153982639312744,0.1944111436605453,0.9003263711929321,0.9003263711929321,0.0,209.59266662597656,217.0,43703.00390625,0.0,3689.587158203125,1.0,281.55780029296875,284.4179992675781,291.7988586425781,294.6040344238281,293.1499938964844,293.1499938964844,281.25,36030.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547365307807922,1.0,0.0,0.0,3.655270338058472,3.655294418334961,8.915225180317066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.45166015625,0.0,1539.2674560546875,1895.4371337890625,0.0,3905.530517578125,0.906467080116272,1.0,0.0,3.0,1.0,0.0
12149640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8526632189750671,0.454275518655777,0.4120741784572601,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.9717274308204652,0.661469578742981,0.6278313994407654,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.9181153774261476,0.5666705965995789,0.3974144458770752,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.799098551273346,0.3700861036777496,0.3544327318668365,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.6991420984268188,0.2443432360887527,1.1200342178344729,284.89404296875,284.95001220703125,299.9075012207031,288.76123046875,298.0068664550781,297.266357421875,285.8931579589844,1.0,0.6654662489891052,0.3747962415218353,0.3747962415218353,1.0,1.0,-3.4968976974487305,0.9814994931221008,2.5153982639312744,0.1944111436605453,0.9003263711929321,0.9003263711929321,0.0,209.59266662597656,217.0,43703.00390625,0.0,3689.587158203125,1.0,281.55780029296875,284.4179992675781,291.7988586425781,294.6040344238281,293.1499938964844,293.1499938964844,281.25,36030.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547365307807922,1.0,0.0,0.0,3.655270338058472,3.655294418334961,8.915225180317066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.45166015625,0.0,1539.2674560546875,1895.4371337890625,0.0,3905.530517578125,0.906467080116272,1.0,0.0,3.0,1.0,0.0
12149700,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8500391244888306,0.4531056582927704,0.4112836122512817,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.9690488576889038,0.6605574488639832,0.6272689700126648,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.9164578318595886,0.5680721402168274,0.39857217669487,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.7970179319381714,0.3698699474334717,0.3544397354125976,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.6971811056137085,0.2440785467624664,1.1197043657302856,284.754638671875,284.95001220703125,299.8980407714844,288.7695617675781,297.99932861328125,297.2605895996094,285.7479553222656,1.0,0.666375994682312,0.3744977414608001,0.3744977414608001,1.0,1.0,-3.496279716491699,0.9803858399391174,2.5158939361572266,0.1934725493192672,0.8976655602455139,0.8976655602455139,0.0,211.558349609375,217.0,44594.52734375,0.0,3699.8056640625,1.0,281.30108642578125,284.2377624511719,291.84228515625,294.7657775878906,293.1499938964844,293.1499938964844,281.25,36148.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638729691505432,1.0,0.0,0.0,3.652226209640503,3.652250289916992,8.900381089915754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.22119140625,0.0,1536.760009765625,1895.4371337890625,0.0,3987.03369140625,0.90582937002182,1.0,0.0,3.0,1.0,0.0
12149760,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8468932509422302,0.4517118632793426,0.4101701974868774,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.9657207727432252,0.6593492031097412,0.626311719417572,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.914180338382721,0.569260835647583,0.399492859840393,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7944192290306091,0.3694522380828857,0.3542010188102722,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.6947199702262878,0.2436400055885315,1.1184667348861694,284.70916748046875,284.95001220703125,299.8885192871094,288.7756042480469,297.9903259277344,297.2529296875,285.7080383300781,1.0,0.6670789122581482,0.3741730451583862,0.3741730451583862,1.0,1.0,-3.493124961853028,0.9783676862716676,2.5147571563720703,0.1921887099742889,0.8955628871917725,0.8955628871917725,0.0,213.7652587890625,220.0,44662.8046875,0.0,3705.216796875,1.0,281.2580871582031,284.18804931640625,291.8268737792969,294.7118835449219,293.1499938964844,293.1499938964844,281.54998779296875,36246.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682050943374634,1.0,0.0,0.0,3.646733045578003,3.646757125854492,8.873628871697292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.62744140625,0.0,1531.3812255859375,1895.4371337890625,0.0,4025.38037109375,0.9047005772590636,1.0,0.0,3.0,1.0,0.0
12149820,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8429455757141113,0.4507849216461181,0.4089237451553345,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.9613588452339172,0.658722460269928,0.6252850890159607,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.9123801589012146,0.5734200477600098,0.4020604193210602,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.7912256121635437,0.3696374297142029,0.3541646301746368,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.6915405988693237,0.2434468865394592,1.117069125175476,284.8816223144531,284.95001220703125,299.8693542480469,288.7804870605469,297.9843139648437,297.2540588378906,285.8829345703125,1.0,0.6685097217559814,0.3735236227512359,0.3735236227512359,1.0,1.0,-3.491738557815552,0.975947082042694,2.515791416168213,0.1898477971553802,0.8960607647895813,0.8960607647895813,0.0,216.84371948242188,223.0,43655.35546875,0.0,3720.193115234375,1.0,281.5421142578125,284.4043884277344,291.745361328125,294.5028686523437,293.1499938964844,293.1499938964844,281.8500061035156,36130.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569905400276184,1.0,0.0,0.0,3.6410977840423584,3.641121864318848,8.846225227898685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.55126953125,0.0,1524.261474609375,1895.4371337890625,0.0,3925.71435546875,0.9033886790275574,1.0,0.0,3.0,1.0,0.0
12149880,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8429455757141113,0.4507849216461181,0.4089237451553345,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.9613588452339172,0.658722460269928,0.6252850890159607,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.9123801589012146,0.5734200477600098,0.4020604193210602,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.7912256121635437,0.3696374297142029,0.3541646301746368,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.6915405988693237,0.2434468865394592,1.117069125175476,284.8816223144531,284.95001220703125,299.8693542480469,288.7804870605469,297.9843139648437,297.2540588378906,285.8829345703125,1.0,0.6685097217559814,0.3735236227512359,0.3735236227512359,1.0,1.0,-3.491738557815552,0.975947082042694,2.515791416168213,0.1898477971553802,0.8960607647895813,0.8960607647895813,0.0,216.84371948242188,223.0,43655.35546875,0.0,3720.193115234375,1.0,281.5421142578125,284.4043884277344,291.745361328125,294.5028686523437,293.1499938964844,293.1499938964844,281.8500061035156,36130.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569905400276184,1.0,0.0,0.0,3.6410977840423584,3.641121864318848,8.846225227898685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.55126953125,0.0,1524.261474609375,1895.4371337890625,0.0,3925.71435546875,0.9033886790275574,1.0,0.0,3.0,1.0,0.0
12149940,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.8419848084449768,0.4513495564460754,0.4092144072055816,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.9603097438812256,0.6598071455955505,0.6260160207748413,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.9140762686729432,0.5790619254112244,0.4057917594909668,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.7908554077148438,0.3709422349929809,0.3552104830741882,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.6910300254821777,0.2441659271717071,1.1195733547210691,285.0764465332031,284.95001220703125,299.8500061035156,288.7751159667969,297.9884033203125,297.26873779296875,286.0779724121094,1.0,0.6706753373146057,0.3728742301464081,0.3728742301464081,1.0,1.0,-3.50171422958374,0.9772302508354188,2.5244839191436768,0.1887268275022506,0.8993647694587708,0.8993647694587708,0.0,218.47946166992188,226.0,42744.50390625,0.0,3754.64208984375,1.0,281.8416748046875,284.6421813964844,291.7274475097656,294.4107360839844,293.1499938964844,293.1499938964844,282.1499938964844,35919.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440943002700806,1.0,0.0,0.0,3.643443584442138,3.643467426300049,8.857626880853786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.59423828125,0.0,1525.2869873046875,1895.4371337890625,0.0,3809.6064453125,0.9037746787071228,1.0,0.0,3.0,1.0,0.0
12150000,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.8419848084449768,0.4513495564460754,0.4092144072055816,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.9603097438812256,0.6598071455955505,0.6260160207748413,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.9140762686729432,0.5790619254112244,0.4057917594909668,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.7908554077148438,0.3709422349929809,0.3552104830741882,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.6910300254821777,0.2441659271717071,1.1195733547210691,285.0764465332031,284.95001220703125,299.8500061035156,288.7751159667969,297.9884033203125,297.26873779296875,286.0779724121094,1.0,0.6706753373146057,0.3728742301464081,0.3728742301464081,1.0,1.0,-3.50171422958374,0.9772302508354188,2.5244839191436768,0.1887268275022506,0.8993647694587708,0.8993647694587708,0.0,218.47946166992188,226.0,42744.50390625,0.0,3754.64208984375,1.0,281.8416748046875,284.6421813964844,291.7274475097656,294.4107360839844,293.1499938964844,293.1499938964844,282.1499938964844,35919.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440943002700806,1.0,0.0,0.0,3.643443584442138,3.643467426300049,8.857626880853786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.59423828125,0.0,1525.2869873046875,1895.4371337890625,0.0,3809.6064453125,0.9037746787071228,1.0,0.0,3.0,1.0,0.0
12150060,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.8418900370597839,0.4522227644920349,0.4098531305789947,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.9602597951889038,0.6611781716346741,0.627122700214386,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.9160088300704956,0.5836316347122192,0.4088335335254669,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.7912289500236511,0.3723105788230896,0.3563815951347351,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.6913501024246216,0.2450764179229736,1.1231790781021118,285.2543029785156,284.95001220703125,299.8359680175781,288.76715087890625,297.994384765625,297.283203125,286.2577819824219,1.0,0.6727195978164673,0.3724525272846222,0.3724525272846222,1.0,1.0,-3.513211965560913,0.9796850681304932,2.53352689743042,0.18851338326931,0.9038806557655334,0.9038806557655334,0.0,219.5338134765625,226.0,41893.96484375,0.0,3789.566650390625,1.0,282.1269836425781,284.8607788085937,291.7073059082031,294.31231689453125,293.1499938964844,293.1499938964844,282.1499938964844,35721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342089891433716,1.0,0.0,0.0,3.650984764099121,3.6510088443756095,8.894332381714776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.6806640625,0.0,1532.18359375,1895.4371337890625,0.0,3719.659912109375,0.905342161655426,1.0,0.0,3.0,1.0,0.0
12150120,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.8419855833053589,0.4525774121284485,0.4102084040641784,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.960390567779541,0.661750853061676,0.6276864409446716,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.9169201254844666,0.5854343175888062,0.4101057052612304,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.7915095686912537,0.3728847503662109,0.3569311499595642,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.6916195750236511,0.2454809993505478,1.1249792575836182,285.27301025390625,284.95001220703125,299.8305053710937,288.76397705078125,297.9967956542969,297.2889099121094,286.2745361328125,1.0,0.6736287474632263,0.3722885549068451,0.3722885549068451,1.0,1.0,-3.518673658370972,0.9809608459472656,2.537712812423706,0.1885509043931961,0.9053056836128236,0.9053056836128236,0.0,219.92579650878903,229.0,41918.90234375,0.0,3805.569580078125,1.0,282.1417541503906,284.8795471191406,291.7241516113281,294.3529968261719,293.1499938964844,293.1499938964844,281.8500061035156,35673.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334056973457336,1.0,0.0,0.0,3.654975652694702,3.654999732971192,8.913787610254076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.81884765625,0.0,1536.2633056640625,1895.4371337890625,0.0,3712.318359375,0.9061873555183412,1.0,0.0,3.0,1.0,0.0
