time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150180,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.8398714065551758,0.4519911110401153,0.4103358089923858,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9580586552619934,0.661891520023346,0.628531813621521,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.9171786308288574,0.5901100635528564,0.4138180911540985,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7902877330780029,0.3738304674625397,0.3582808375358581,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.6906177401542664,0.2461684048175811,1.1297228336334229,285.110595703125,284.95001220703125,299.8109436035156,288.7520751953125,297.9921264648437,297.2912902832031,286.1096496582031,1.0,0.6767425537109375,0.3717028796672821,0.3717028796672821,1.0,1.0,-3.531655788421631,0.9833722710609436,2.548283576965332,0.1882282346487045,0.9061077237129213,0.9061077237129213,0.0,222.857650756836,232.0,43058.01171875,0.0,3855.833251953125,1.0,281.85772705078125,284.6688232421875,291.8069152832031,294.5769958496094,293.1499938964844,293.1499938964844,281.54998779296875,35759.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488825798034668,1.0,0.0,0.0,3.664623737335205,3.6646478176116943,8.96090909918712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.7333984375,0.0,1547.68994140625,1895.4371337890625,0.0,3852.89013671875,0.908377766609192,1.0,0.0,3.0,1.0,0.0
12150240,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.8398714065551758,0.4519911110401153,0.4103358089923858,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9580586552619934,0.661891520023346,0.628531813621521,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.9171786308288574,0.5901100635528564,0.4138180911540985,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7902877330780029,0.3738304674625397,0.3582808375358581,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.6906177401542664,0.2461684048175811,1.1297228336334229,285.110595703125,284.95001220703125,299.8109436035156,288.7520751953125,297.9921264648437,297.2912902832031,286.1096496582031,1.0,0.6767425537109375,0.3717028796672821,0.3717028796672821,1.0,1.0,-3.531655788421631,0.9833722710609436,2.548283576965332,0.1882282346487045,0.9061077237129213,0.9061077237129213,0.0,222.857650756836,232.0,43058.01171875,0.0,3855.833251953125,1.0,281.85772705078125,284.6688232421875,291.8069152832031,294.5769958496094,293.1499938964844,293.1499938964844,281.54998779296875,35759.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488825798034668,1.0,0.0,0.0,3.664623737335205,3.6646478176116943,8.96090909918712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.7333984375,0.0,1547.68994140625,1895.4371337890625,0.0,3852.89013671875,0.908377766609192,1.0,0.0,3.0,1.0,0.0
12150300,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.8376476764678955,0.4510475397109985,0.4097802340984344,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.9554752707481384,0.6611889600753784,0.628214418888092,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.9158836603164672,0.5918278694152832,0.4152227640151977,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.7885430455207825,0.3738117218017578,0.3585094809532165,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.6890537142753601,0.2461254000663757,1.1305350065231323,284.9698486328125,284.95001220703125,299.8011169433594,288.745849609375,297.9852294921875,297.2864074707031,285.9631652832031,1.0,0.6780245900154114,0.3714100420475006,0.3714100420475006,1.0,1.0,-3.533554553985596,0.9830830097198486,2.550471544265747,0.1875763982534408,0.9048678278923036,0.9048678278923036,0.0,224.96633911132807,232.0,43989.90234375,0.0,3873.350341796875,1.0,281.60076904296875,284.4864501953125,291.8352966308594,294.7276611328125,293.1499938964844,293.1499938964844,281.54998779296875,35860.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596987366676332,1.0,0.0,0.0,3.6670525074005127,3.667076826095581,8.972791079031595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.787109375,0.0,1551.172607421875,1895.4371337890625,0.0,3949.899658203125,0.9089526534080504,1.0,0.0,3.0,1.0,0.0
12150360,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.8348397612571716,0.4498332738876343,0.4088508486747741,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.9521214962005616,0.6601211428642273,0.6274234652519226,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.9138802289962769,0.5932832956314087,0.4163450896739959,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7862033843994141,0.373538076877594,0.3584342300891876,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.6869048476219177,0.2458580434322357,1.1301919221878052,284.92266845703125,284.95001220703125,299.7912902832031,288.73944091796875,297.9762878417969,297.279052734375,285.9214172363281,1.0,0.679047703742981,0.3709974586963653,0.3709974586963653,1.0,1.0,-3.532337188720703,0.9814367294311525,2.550900459289551,0.1862494647502899,0.9041716456413268,0.9041716456413268,0.0,227.36032104492188,235.0,44086.2578125,0.0,3884.71826171875,1.0,281.5579833984375,284.434326171875,291.8042297363281,294.66021728515625,293.1499938964844,293.1499938964844,281.25,35944.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652328491210938,1.0,0.0,0.0,3.667300224304199,3.667324542999268,8.974003549155896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.52880859375,0.0,1552.083740234375,1895.4371337890625,0.0,3999.0927734375,0.909095048904419,1.0,0.0,3.0,1.0,0.0
12150420,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.82903653383255,0.4469767212867737,0.4066217243671417,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.9449343085289,0.6573627591133118,0.6252394318580627,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.9097018241882324,0.5957520604133606,0.418300986289978,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.7812108993530273,0.3725284934043884,0.3578301668167114,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.6821829080581665,0.2448874413967132,1.1274529695510864,284.7308044433594,284.95001220703125,299.77154541015625,288.7261962890625,297.9563903808594,297.2619323730469,285.7294921875,1.0,0.6804866194725037,0.3701723217964172,0.3701723217964172,1.0,1.0,-3.525367498397827,0.9766303300857544,2.548737049102783,0.1830444484949112,0.8996434807777405,0.8996434807777405,0.0,232.0682983398437,238.0,45003.69921875,0.0,3895.459716796875,1.0,281.25811767578125,284.1990966796875,291.77703857421875,294.6947937011719,293.1499938964844,293.1499938964844,280.95001220703125,36181.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780355095863342,1.0,0.0,0.0,3.661233425140381,3.66125750541687,8.944336400418251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.29150390625,0.0,1547.060791015625,1895.4371337890625,0.0,4111.62353515625,0.9078949093818665,1.0,0.0,3.0,1.0,0.0
12150480,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.82903653383255,0.4469767212867737,0.4066217243671417,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.9449343085289,0.6573627591133118,0.6252394318580627,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.9097018241882324,0.5957520604133606,0.418300986289978,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.7812108993530273,0.3725284934043884,0.3578301668167114,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.6821829080581665,0.2448874413967132,1.1274529695510864,284.7308044433594,284.95001220703125,299.77154541015625,288.7261962890625,297.9563903808594,297.2619323730469,285.7294921875,1.0,0.6804866194725037,0.3701723217964172,0.3701723217964172,1.0,1.0,-3.525367498397827,0.9766303300857544,2.548737049102783,0.1830444484949112,0.8996434807777405,0.8996434807777405,0.0,232.0682983398437,238.0,45003.69921875,0.0,3895.459716796875,1.0,281.25811767578125,284.1990966796875,291.77703857421875,294.6947937011719,293.1499938964844,293.1499938964844,280.95001220703125,36181.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780355095863342,1.0,0.0,0.0,3.661233425140381,3.66125750541687,8.944336400418251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.29150390625,0.0,1547.060791015625,1895.4371337890625,0.0,4111.62353515625,0.9078949093818665,1.0,0.0,3.0,1.0,0.0
12150540,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.8232434988021851,0.4437828660011291,0.4040223658084869,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.93755441904068,0.6540852785110474,0.6224750876426697,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468444824219,0.9056835770606996,0.5978553891181946,0.4199529886245727,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.7761515378952026,0.3711146116256714,0.3567781746387481,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.6772520542144775,0.2435156255960464,1.122636318206787,284.5469055175781,284.95001220703125,299.7517395019531,288.7123718261719,297.9355163574219,297.24371337890625,285.54571533203125,1.0,0.6812215447425842,0.3693471550941467,0.3693471550941467,1.0,1.0,-3.5138473510742188,0.9703583121299744,2.5434892177581787,0.1793489456176757,0.8927170038223267,0.8927170038223267,0.0,236.4893798828125,241.0,45972.08984375,0.0,3892.926025390625,1.0,280.9582214355469,283.9751892089844,291.7524719238281,294.7279052734375,293.1499938964844,293.1499938964844,281.25,36446.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884225726127625,1.0,0.0,0.0,3.645287752151489,3.6453118324279785,8.866596772350022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.81640625,0.0,1531.2659912109375,1895.4371337890625,0.0,4201.49462890625,0.9045108556747437,1.0,0.0,3.0,1.0,0.0
12150600,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.8232434988021851,0.4437828660011291,0.4040223658084869,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.93755441904068,0.6540852785110474,0.6224750876426697,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468444824219,0.9056835770606996,0.5978553891181946,0.4199529886245727,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.7761515378952026,0.3711146116256714,0.3567781746387481,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.6772520542144775,0.2435156255960464,1.122636318206787,284.5469055175781,284.95001220703125,299.7517395019531,288.7123718261719,297.9355163574219,297.24371337890625,285.54571533203125,1.0,0.6812215447425842,0.3693471550941467,0.3693471550941467,1.0,1.0,-3.5138473510742188,0.9703583121299744,2.5434892177581787,0.1793489456176757,0.8927170038223267,0.8927170038223267,0.0,236.4893798828125,241.0,45972.08984375,0.0,3892.926025390625,1.0,280.9582214355469,283.9751892089844,291.7524719238281,294.7279052734375,293.1499938964844,293.1499938964844,281.25,36446.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884225726127625,1.0,0.0,0.0,3.645287752151489,3.6453118324279785,8.866596772350022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.81640625,0.0,1531.2659912109375,1895.4371337890625,0.0,4201.49462890625,0.9045108556747437,1.0,0.0,3.0,1.0,0.0
12150660,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.8196153044700623,0.4424424171447754,0.4023927450180053,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.9328370690345764,0.6526360511779785,0.6206408143043518,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.904283046722412,0.6018244624137878,0.4223568141460418,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7730840444564819,0.3707698583602905,0.3562055230140686,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.6740707755088806,0.2428658902645111,1.119023084640503,284.7086486816406,284.95001220703125,299.7318725585937,288.697998046875,297.9284362792969,297.24285888671875,285.7099304199219,1.0,0.6819102168083191,0.3689733743667602,0.3689733743667602,1.0,1.0,-3.507519721984864,0.9671291708946228,2.540390491485596,0.1772758066654205,0.8908118605613708,0.8908118605613708,0.0,239.3596649169922,244.0,44730.359375,0.0,3894.1943359375,1.0,281.2420959472656,284.18377685546875,291.651611328125,294.4811096191406,293.1499938964844,293.1499938964844,281.54998779296875,36368.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750252962112428,1.0,0.0,0.0,3.630831480026245,3.6308553218841553,8.796409929345828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.919921875,0.0,1514.687744140625,1895.4371337890625,0.0,4085.3330078125,0.9012575149536132,1.0,0.0,3.0,1.0,0.0
12150720,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.8196153044700623,0.4424424171447754,0.4023927450180053,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.9328370690345764,0.6526360511779785,0.6206408143043518,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.904283046722412,0.6018244624137878,0.4223568141460418,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7730840444564819,0.3707698583602905,0.3562055230140686,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.6740707755088806,0.2428658902645111,1.119023084640503,284.7086486816406,284.95001220703125,299.7318725585937,288.697998046875,297.9284362792969,297.24285888671875,285.7099304199219,1.0,0.6819102168083191,0.3689733743667602,0.3689733743667602,1.0,1.0,-3.507519721984864,0.9671291708946228,2.540390491485596,0.1772758066654205,0.8908118605613708,0.8908118605613708,0.0,239.3596649169922,244.0,44730.359375,0.0,3894.1943359375,1.0,281.2420959472656,284.18377685546875,291.651611328125,294.4811096191406,293.1499938964844,293.1499938964844,281.54998779296875,36368.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750252962112428,1.0,0.0,0.0,3.630831480026245,3.6308553218841553,8.796409929345828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.919921875,0.0,1514.687744140625,1895.4371337890625,0.0,4085.3330078125,0.9012575149536132,1.0,0.0,3.0,1.0,0.0
12150780,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.818705141544342,0.4426799416542053,0.4023679494857788,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.9316097497940063,0.6530299782752991,0.6206942200660706,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.9059404134750366,0.6074155569076538,0.4260270297527313,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.7726447582244873,0.3716748058795929,0.3568439483642578,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.673434317111969,0.2432582229375839,1.1199142932891846,284.90301513671875,284.95001220703125,299.71197509765625,288.68316650390625,297.9324645996094,297.2567749023437,285.904541015625,1.0,0.6834578514099121,0.3685995936393738,0.3685995936393738,1.0,1.0,-3.513796091079712,0.9680166840553284,2.545779228210449,0.1765628606081009,0.8917953372001648,0.8917953372001648,0.0,240.7457733154297,247.0,43756.4921875,0.0,3918.38671875,1.0,281.54156494140625,284.4237365722656,291.6256408691406,294.3721618652344,293.1499938964844,293.1499938964844,281.8500061035156,36170.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601936340332032,1.0,0.0,0.0,3.62382173538208,3.623845338821411,8.762477818891057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.0693359375,0.0,1505.50341796875,1895.4371337890625,0.0,3954.3115234375,0.899563193321228,1.0,0.0,3.0,1.0,0.0
12150840,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.818705141544342,0.4426799416542053,0.4023679494857788,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.9316097497940063,0.6530299782752991,0.6206942200660706,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.9059404134750366,0.6074155569076538,0.4260270297527313,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.7726447582244873,0.3716748058795929,0.3568439483642578,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.673434317111969,0.2432582229375839,1.1199142932891846,284.90301513671875,284.95001220703125,299.71197509765625,288.68316650390625,297.9324645996094,297.2567749023437,285.904541015625,1.0,0.6834578514099121,0.3685995936393738,0.3685995936393738,1.0,1.0,-3.513796091079712,0.9680166840553284,2.545779228210449,0.1765628606081009,0.8917953372001648,0.8917953372001648,0.0,240.7457733154297,247.0,43756.4921875,0.0,3918.38671875,1.0,281.54156494140625,284.4237365722656,291.6256408691406,294.3721618652344,293.1499938964844,293.1499938964844,281.8500061035156,36170.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601936340332032,1.0,0.0,0.0,3.62382173538208,3.623845338821411,8.762477818891057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.0693359375,0.0,1505.50341796875,1895.4371337890625,0.0,3954.3115234375,0.899563193321228,1.0,0.0,3.0,1.0,0.0
12150900,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8185616731643677,0.4430803656578064,0.4026177525520324,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.9314119219779968,0.6535912752151489,0.6210861802101135,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.9071219563484192,0.6105225086212158,0.4280803799629211,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7727733254432678,0.3724050223827362,0.3574404418468475,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.6735117435455322,0.2437172085046768,1.1215990781784058,285.0487060546875,284.95001220703125,299.7019958496094,288.67559814453125,297.936279296875,297.26611328125,286.05584716796875,1.0,0.6845619082450867,0.3684127032756805,0.3684127032756805,1.0,1.0,-3.519777536392212,0.9693753123283386,2.5504021644592285,0.1765170693397522,0.8938754796981812,0.8938754796981812,0.0,241.395263671875,247.0,42911.265625,0.0,3937.467041015625,1.0,281.7980041503906,284.6089172363281,291.5990905761719,294.240478515625,293.1499938964844,293.1499938964844,281.8500061035156,36032.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951584815979004,1.0,0.0,0.0,3.623613119125366,3.623636722564697,8.761468848206277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.3447265625,0.0,1504.25390625,1895.4371337890625,0.0,3877.22802734375,0.8994576930999756,1.0,0.0,3.0,1.0,0.0
12150960,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8187093138694763,0.4436373710632324,0.4031072854995727,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9315770864486694,0.6543530821800232,0.6217684745788574,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.9086454510688782,0.613803505897522,0.4303376078605652,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7731901407241821,0.3732929825782776,0.3582415878772735,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.6738961338996887,0.2443300932645797,1.124136447906494,285.1007080078125,284.95001220703125,299.6919860839844,288.6679382324219,297.9409484863281,297.2767944335937,286.1022644042969,1.0,0.6859025359153748,0.3681220114231109,0.3681220114231109,1.0,1.0,-3.527914762496948,0.9711264371871948,2.556788444519043,0.1763871312141418,0.89544278383255,0.89544278383255,0.0,241.9740295410156,250.0,42879.72265625,0.0,3961.6767578125,1.0,281.8416442871094,284.66436767578125,291.6213073730469,294.3084716796875,293.1499938964844,293.1499938964844,282.1499938964844,35921.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481692314147948,1.0,0.0,0.0,3.6260833740234375,3.626106977462769,8.773418471719197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2197265625,0.0,1506.1368408203125,1895.4371337890625,0.0,3846.453857421875,0.899898111820221,1.0,0.0,3.0,1.0,0.0
12151020,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8189423084259033,0.4450080096721649,0.4042675197124481,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974548339844,0.931817352771759,0.6562008261680603,0.6234076619148254,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29742431640625,0.9116343855857848,0.620688259601593,0.4350310862064361,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970275878906,0.7740270495414734,0.3753397464752197,0.3600983321666717,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.6747799515724182,0.2458351552486419,1.1305421590805054,285.2973327636719,284.95001220703125,299.6719665527344,288.6523742675781,297.9511413574219,297.2992858886719,286.2988586425781,1.0,0.689081609249115,0.3675406575202942,0.3675406575202942,1.0,1.0,-3.5468618869781494,0.9754322171211244,2.57142972946167,0.1763651371002197,0.901707649230957,0.901707649230957,0.0,243.4822235107422,253.0,42069.52734375,0.0,4019.392333984375,1.0,282.1416015625,284.9017639160156,291.6165771484375,294.25341796875,293.1499938964844,293.1499938964844,281.8500061035156,35652.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384288191795348,1.0,0.0,0.0,3.638372182846069,3.63839602470398,8.832985258777626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.8017578125,0.0,1517.6810302734375,1895.4371337890625,0.0,3758.14892578125,0.9024595618247986,1.0,0.0,3.0,1.0,0.0
12151080,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8189423084259033,0.4450080096721649,0.4042675197124481,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974548339844,0.931817352771759,0.6562008261680603,0.6234076619148254,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29742431640625,0.9116343855857848,0.620688259601593,0.4350310862064361,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970275878906,0.7740270495414734,0.3753397464752197,0.3600983321666717,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.6747799515724182,0.2458351552486419,1.1305421590805054,285.2973327636719,284.95001220703125,299.6719665527344,288.6523742675781,297.9511413574219,297.2992858886719,286.2988586425781,1.0,0.689081609249115,0.3675406575202942,0.3675406575202942,1.0,1.0,-3.5468618869781494,0.9754322171211244,2.57142972946167,0.1763651371002197,0.901707649230957,0.901707649230957,0.0,243.4822235107422,253.0,42069.52734375,0.0,4019.392333984375,1.0,282.1416015625,284.9017639160156,291.6165771484375,294.25341796875,293.1499938964844,293.1499938964844,281.8500061035156,35652.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384288191795348,1.0,0.0,0.0,3.638372182846069,3.63839602470398,8.832985258777626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.8017578125,0.0,1517.6810302734375,1895.4371337890625,0.0,3758.14892578125,0.9024595618247986,1.0,0.0,3.0,1.0,0.0
12151140,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.8171436786651611,0.4445140659809112,0.4044858515262604,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13525390625,0.9294878244400024,0.6561350226402283,0.6240811347961426,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.9121702909469604,0.6256874799728394,0.4389996826648712,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.7730590105056763,0.3762842714786529,0.361472487449646,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.6741012334823608,0.2466165870428085,1.1358236074447632,285.1353454589844,284.95001220703125,299.6518859863281,288.6365051269531,297.94696044921875,297.30230712890625,286.1343688964844,1.0,0.6923300623893738,0.3669593334197998,0.3669593334197998,1.0,1.0,-3.5607333183288574,0.9780726432800292,2.582660675048828,0.1760913133621215,0.902846097946167,0.902846097946167,0.0,246.5826873779297,256.0,43218.48046875,0.0,4074.108642578125,1.0,281.8578491210937,284.6914978027344,291.6942138671875,294.4736328125,293.1499938964844,293.1499938964844,281.54998779296875,35730.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954473078250885,1.0,0.0,0.0,3.649102926254273,3.649126768112183,8.885165243555093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.07958984375,0.0,1530.153564453125,1895.4371337890625,0.0,3903.168212890625,0.9048843383789062,1.0,0.0,3.0,1.0,0.0
12151200,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.8171436786651611,0.4445140659809112,0.4044858515262604,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13525390625,0.9294878244400024,0.6561350226402283,0.6240811347961426,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.9121702909469604,0.6256874799728394,0.4389996826648712,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.7730590105056763,0.3762842714786529,0.361472487449646,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.6741012334823608,0.2466165870428085,1.1358236074447632,285.1353454589844,284.95001220703125,299.6518859863281,288.6365051269531,297.94696044921875,297.30230712890625,286.1343688964844,1.0,0.6923300623893738,0.3669593334197998,0.3669593334197998,1.0,1.0,-3.5607333183288574,0.9780726432800292,2.582660675048828,0.1760913133621215,0.902846097946167,0.902846097946167,0.0,246.5826873779297,256.0,43218.48046875,0.0,4074.108642578125,1.0,281.8578491210937,284.6914978027344,291.6942138671875,294.4736328125,293.1499938964844,293.1499938964844,281.54998779296875,35730.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954473078250885,1.0,0.0,0.0,3.649102926254273,3.649126768112183,8.885165243555093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.07958984375,0.0,1530.153564453125,1895.4371337890625,0.0,3903.168212890625,0.9048843383789062,1.0,0.0,3.0,1.0,0.0
12151260,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.8136654496192932,0.4428834915161133,0.4034536778926849,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.925037145614624,0.6545901894569397,0.6231498718261719,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.9102170467376708,0.6284372806549072,0.4412316381931305,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.770372211933136,0.3760562539100647,0.361651211977005,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.958984375,0.6717250347137451,0.2464478760957718,1.136734127998352,284.9576110839844,284.95001220703125,299.6358337402344,288.6236267089844,297.9343566894531,297.2928771972656,285.9552001953125,1.0,0.6943048238754272,0.3662803471088409,0.3662803471088409,1.0,1.0,-3.5623786449432373,0.9765028357505798,2.5858757495880127,0.1742727011442184,0.901370644569397,0.901370644569397,0.0,250.25164794921875,256.0,44237.80078125,0.0,4100.71337890625,1.0,281.56707763671875,284.4682006835937,291.70391845703125,294.5819396972656,293.1499938964844,293.1499938964844,281.54998779296875,35889.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695826172828674,1.0,0.0,0.0,3.652613401412964,3.652637481689453,8.902268859856122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.9716796875,0.0,1535.2542724609375,1895.4371337890625,0.0,4037.53125,0.9057620763778688,1.0,0.0,3.0,1.0,0.0
12151320,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.8126253485679626,0.442431628704071,0.4030762314796448,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.923719882965088,0.6541224122047424,0.6227570176124573,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.9095515012741088,0.6290822625160217,0.4416950047016144,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.76954185962677,0.3759326934814453,0.3615864515304565,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.6709659099578857,0.2463383376598358,1.1365212202072144,284.9471130371094,284.95001220703125,299.6318054199219,288.6203918457031,297.930908203125,297.2901916503906,285.94580078125,1.0,0.6946941614151001,0.3661105930805206,0.3661105930805206,1.0,1.0,-3.561676263809204,0.9757473468780518,2.5859289169311523,0.1736810952425003,0.901235282421112,0.901235282421112,0.0,251.23678588867188,259.0,44250.87890625,0.0,4104.8779296875,1.0,281.5581970214844,284.4567565917969,291.6867370605469,294.55230712890625,293.1499938964844,293.1499938964844,281.25,35913.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711241126060486,1.0,0.0,0.0,3.652942895889282,3.652966976165772,8.90387468643894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.7578125,0.0,1535.7950439453125,1895.4371337890625,0.0,4051.103271484375,0.9058603644371032,1.0,0.0,3.0,1.0,0.0
12151380,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.8071725964546204,0.4396343231201172,0.4009081721305847,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.916987121105194,0.6511086225509644,0.6203416585922241,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.9061452746391296,0.6317171454429626,0.4437773823738098,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.7652043104171753,0.374835193157196,0.3609102666378021,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.6668909192085266,0.2453641295433044,1.1338229179382324,284.75445556640625,284.95001220703125,299.6116638183594,288.6041564941406,297.9108581542969,297.2728576660156,285.7530822753906,1.0,0.6961398124694824,0.3652618527412414,0.3652618527412414,1.0,1.0,-3.5546162128448486,0.9708333015441896,2.583782911300659,0.1704066842794418,0.897018551826477,0.897018551826477,0.0,256.051025390625,262.0,45169.7109375,0.0,4115.728515625,1.0,281.2582397460937,284.2208557128906,291.6559143066406,294.5830383300781,293.1499938964844,293.1499938964844,281.54998779296875,36150.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840967059135436,1.0,0.0,0.0,3.648017883300781,3.648041963577272,8.879882784640358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.115234375,0.0,1532.0882568359375,1895.4371337890625,0.0,4164.23095703125,0.9049176573753356,1.0,0.0,3.0,1.0,0.0
12151440,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.8071725964546204,0.4396343231201172,0.4009081721305847,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.916987121105194,0.6511086225509644,0.6203416585922241,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.9061452746391296,0.6317171454429626,0.4437773823738098,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.7652043104171753,0.374835193157196,0.3609102666378021,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.6668909192085266,0.2453641295433044,1.1338229179382324,284.75445556640625,284.95001220703125,299.6116638183594,288.6041564941406,297.9108581542969,297.2728576660156,285.7530822753906,1.0,0.6961398124694824,0.3652618527412414,0.3652618527412414,1.0,1.0,-3.5546162128448486,0.9708333015441896,2.583782911300659,0.1704066842794418,0.897018551826477,0.897018551826477,0.0,256.051025390625,262.0,45169.7109375,0.0,4115.728515625,1.0,281.2582397460937,284.2208557128906,291.6559143066406,294.5830383300781,293.1499938964844,293.1499938964844,281.54998779296875,36150.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840967059135436,1.0,0.0,0.0,3.648017883300781,3.648041963577272,8.879882784640358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.115234375,0.0,1532.0882568359375,1895.4371337890625,0.0,4164.23095703125,0.9049176573753356,1.0,0.0,3.0,1.0,0.0
12151500,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.8047633171081543,0.4388158619403839,0.3999121785163879,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.9141164422035216,0.6501207947731018,0.6191498041152954,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.9049237370491028,0.6336542367935181,0.444890946149826,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.7633362412452698,0.3745571076869964,0.3605301976203918,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.6650680899620056,0.2450148463249206,1.1320476531982422,284.8771057128906,284.95001220703125,299.6015930175781,288.5959777832031,297.9049987792969,297.26983642578125,285.8832092285156,1.0,0.6966549158096313,0.364837497472763,0.364837497472763,1.0,1.0,-3.55072283744812,0.9682684540748596,2.5824544429779053,0.168604165315628,0.8977103233337402,0.8977103233337402,0.0,258.0645446777344,262.0,44236.16796875,0.0,4117.8125,1.0,281.50128173828125,284.3837585449219,291.5654296875,294.33740234375,293.1499938964844,293.1499938964844,281.54998779296875,36104.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767277240753174,1.0,0.0,0.0,3.645756244659424,3.645780324935913,8.868875625012151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.939453125,0.0,1529.2325439453125,1895.4371337890625,0.0,4100.21484375,0.9044350385665894,1.0,0.0,3.0,1.0,0.0
12151560,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.8035455942153931,0.4385817646980285,0.3995529413223266,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.91261488199234,0.6497725248336792,0.618636965751648,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.9049692749977112,0.63619464635849,0.4465269446372986,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.7624550461769104,0.374686449766159,0.3605447709560394,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.6641453504562378,0.2449718117713928,1.131508231163025,284.9197082519531,284.95001220703125,299.59149169921875,288.5877685546875,297.90380859375,297.2726135253906,285.9207763671875,1.0,0.6973310708999634,0.3646266460418701,0.3646266460418701,1.0,1.0,-3.551001787185669,0.9676626920700072,2.583338975906372,0.1678148061037063,0.8979734182357788,0.8979734182357788,0.0,259.314697265625,265.0,44115.8515625,0.0,4126.13623046875,1.0,281.542236328125,284.43170166015625,291.5478210449219,294.3372497558594,293.1499938964844,293.1499938964844,281.8500061035156,36052.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718174934387208,1.0,0.0,0.0,3.64533805847168,3.645362138748169,8.866841199051123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.04931640625,0.0,1528.3798828125,1895.4371337890625,0.0,4057.199951171875,0.9042797684669496,1.0,0.0,3.0,1.0,0.0
12151620,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.8026769161224365,0.4390345513820648,0.3997458517551422,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.91143399477005,0.6502028107643127,0.6187517046928406,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.9066749215126038,0.6422437429428101,0.4505306482315063,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087951660156,0.7620900869369507,0.3757321834564209,0.3613369762897491,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.6636816263198853,0.2455510199069976,1.1333478689193726,285.10906982421875,284.95001220703125,299.5713195800781,288.57135009765625,297.9079284667969,297.28662109375,286.11041259765625,1.0,0.6992457509040833,0.3642049133777618,0.3642049133777618,1.0,1.0,-3.5593419075012207,0.9690178036689758,2.5903241634368896,0.1671421974897384,0.9016745686531068,0.9016745686531068,0.0,260.988037109375,268.0,43170.34375,0.0,4158.13916015625,1.0,281.8417358398437,284.6652526855469,291.51739501953125,294.22662353515625,293.1499938964844,293.1499938964844,281.54998779296875,35856.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957671582698822,1.0,0.0,0.0,3.650057792663574,3.650081872940064,8.889816740520473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.29931640625,0.0,1532.1627197265625,1895.4371337890625,0.0,3931.80322265625,0.9052085876464844,1.0,0.0,3.0,1.0,0.0
12151680,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.8026769161224365,0.4390345513820648,0.3997458517551422,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.91143399477005,0.6502028107643127,0.6187517046928406,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.9066749215126038,0.6422437429428101,0.4505306482315063,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087951660156,0.7620900869369507,0.3757321834564209,0.3613369762897491,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.6636816263198853,0.2455510199069976,1.1333478689193726,285.10906982421875,284.95001220703125,299.5713195800781,288.57135009765625,297.9079284667969,297.28662109375,286.11041259765625,1.0,0.6992457509040833,0.3642049133777618,0.3642049133777618,1.0,1.0,-3.5593419075012207,0.9690178036689758,2.5903241634368896,0.1671421974897384,0.9016745686531068,0.9016745686531068,0.0,260.988037109375,268.0,43170.34375,0.0,4158.13916015625,1.0,281.8417358398437,284.6652526855469,291.51739501953125,294.22662353515625,293.1499938964844,293.1499938964844,281.54998779296875,35856.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957671582698822,1.0,0.0,0.0,3.650057792663574,3.650081872940064,8.889816740520473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.29931640625,0.0,1532.1627197265625,1895.4371337890625,0.0,3931.80322265625,0.9052085876464844,1.0,0.0,3.0,1.0,0.0
12151740,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.8006559610366821,0.4380229711532593,0.3994311094284057,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.9090851545333862,0.6492632031440735,0.6185052394866943,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.907097339630127,0.6466976404190063,0.4540875554084778,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.7609351277351379,0.3760542571544647,0.3620519638061523,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.6626418232917786,0.2457405477762222,1.1356532573699951,284.9443359375,284.95001220703125,299.5511169433594,288.554931640625,297.90142822265625,297.2861633300781,285.9432983398437,1.0,0.7014548778533936,0.3637832105159759,0.3637832105159759,1.0,1.0,-3.566593647003174,0.9700040221214294,2.5965898036956787,0.1666704565286636,0.9002413153648376,0.9002413153648376,0.0,263.6955871582031,271.0,44226.46875,0.0,4193.677734375,1.0,281.55780029296875,284.45526123046875,291.59478759765625,294.4352722167969,293.1499938964844,293.1499938964844,281.25,35974.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969893217086792,1.0,0.0,0.0,3.6517274379730233,3.651751518249512,8.897951033759455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.44775390625,0.0,1534.9013671875,1895.4371337890625,0.0,4040.26806640625,0.9056372046470642,1.0,0.0,3.0,1.0,0.0
12151800,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.8006559610366821,0.4380229711532593,0.3994311094284057,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.9090851545333862,0.6492632031440735,0.6185052394866943,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.907097339630127,0.6466976404190063,0.4540875554084778,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.7609351277351379,0.3760542571544647,0.3620519638061523,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.6626418232917786,0.2457405477762222,1.1356532573699951,284.9443359375,284.95001220703125,299.5511169433594,288.554931640625,297.90142822265625,297.2861633300781,285.9432983398437,1.0,0.7014548778533936,0.3637832105159759,0.3637832105159759,1.0,1.0,-3.566593647003174,0.9700040221214294,2.5965898036956787,0.1666704565286636,0.9002413153648376,0.9002413153648376,0.0,263.6955871582031,271.0,44226.46875,0.0,4193.677734375,1.0,281.55780029296875,284.45526123046875,291.59478759765625,294.4352722167969,293.1499938964844,293.1499938964844,281.25,35974.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969893217086792,1.0,0.0,0.0,3.6517274379730233,3.651751518249512,8.897951033759455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.44775390625,0.0,1534.9013671875,1895.4371337890625,0.0,4040.26806640625,0.9056372046470642,1.0,0.0,3.0,1.0,0.0
12151860,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.7961976528167725,0.4356063306331634,0.3976816236972809,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.9041860103607178,0.6466394662857056,0.616550862789154,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.9049387574195862,0.6496629118919373,0.4564619660377502,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.757737934589386,0.3752723634243011,0.3617143332958221,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.6596760153770447,0.2450625598430633,1.1343315839767456,284.75616455078125,284.95001220703125,299.5309143066406,288.53857421875,297.8847961425781,297.2728271484375,285.7548828125,1.0,0.7030175924301147,0.3631305396556854,0.3631305396556854,1.0,1.0,-3.56300950050354,0.9668340086936952,2.59617567062378,0.1644235700368881,0.8960819244384766,0.8960819244384766,0.0,267.8819580078125,274.0,45180.546875,0.0,4209.71533203125,1.0,281.2582397460937,284.22344970703125,291.5932922363281,294.5143127441406,293.1499938964844,293.1499938964844,281.54998779296875,36183.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984182834625244,1.0,0.0,0.0,3.645532369613648,3.6455564498901367,8.86778593667259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.29736328125,0.0,1529.5758056640625,1895.4371337890625,0.0,4164.97509765625,0.9043885469436646,1.0,0.0,3.0,1.0,0.0
12151920,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.7961976528167725,0.4356063306331634,0.3976816236972809,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.9041860103607178,0.6466394662857056,0.616550862789154,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.9049387574195862,0.6496629118919373,0.4564619660377502,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.757737934589386,0.3752723634243011,0.3617143332958221,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.6596760153770447,0.2450625598430633,1.1343315839767456,284.75616455078125,284.95001220703125,299.5309143066406,288.53857421875,297.8847961425781,297.2728271484375,285.7548828125,1.0,0.7030175924301147,0.3631305396556854,0.3631305396556854,1.0,1.0,-3.56300950050354,0.9668340086936952,2.59617567062378,0.1644235700368881,0.8960819244384766,0.8960819244384766,0.0,267.8819580078125,274.0,45180.546875,0.0,4209.71533203125,1.0,281.2582397460937,284.22344970703125,291.5932922363281,294.5143127441406,293.1499938964844,293.1499938964844,281.54998779296875,36183.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984182834625244,1.0,0.0,0.0,3.645532369613648,3.6455564498901367,8.86778593667259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.29736328125,0.0,1529.5758056640625,1895.4371337890625,0.0,4164.97509765625,0.9043885469436646,1.0,0.0,3.0,1.0,0.0
12151980,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.7929865717887878,0.4346935153007507,0.3964846730232239,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.900661826133728,0.6453834772109985,0.6149706840515137,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9041420817375184,0.6542838215827942,0.4593244791030884,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.7554282546043396,0.3752498030662536,0.3614961802959442,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.6574110388755798,0.2448296695947647,1.1328307390213013,284.9229736328125,284.95001220703125,299.5107116699219,288.5223693847656,297.8790588378906,297.27423095703125,285.9241027832031,1.0,0.7043506503105164,0.3624778985977173,0.3624778985977173,1.0,1.0,-3.561028957366944,0.9641669988632202,2.5968620777130127,0.1620095521211624,0.8970927596092224,0.8970927596092224,0.0,271.0468139648437,277.0,44141.66015625,0.0,4223.7724609375,1.0,281.5421142578125,284.4356689453125,291.48834228515625,294.2779541015625,293.1499938964844,293.1499938964844,281.8500061035156,36068.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732683897018432,1.0,0.0,0.0,3.642240047454834,3.642263889312744,8.851775987750443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.89453125,0.0,1525.0631103515625,1895.4371337890625,0.0,4069.93896484375,0.9036001563072203,1.0,0.0,3.0,1.0,0.0
