time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152040,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.7929865717887878,0.4346935153007507,0.3964846730232239,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.900661826133728,0.6453834772109985,0.6149706840515137,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9041420817375184,0.6542838215827942,0.4593244791030884,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.7554282546043396,0.3752498030662536,0.3614961802959442,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.6574110388755798,0.2448296695947647,1.1328307390213013,284.9229736328125,284.95001220703125,299.5107116699219,288.5223693847656,297.8790588378906,297.27423095703125,285.9241027832031,1.0,0.7043506503105164,0.3624778985977173,0.3624778985977173,1.0,1.0,-3.561028957366944,0.9641669988632202,2.5968620777130127,0.1620095521211624,0.8970927596092224,0.8970927596092224,0.0,271.0468139648437,277.0,44141.66015625,0.0,4223.7724609375,1.0,281.5421142578125,284.4356689453125,291.48834228515625,294.2779541015625,293.1499938964844,293.1499938964844,281.8500061035156,36068.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732683897018432,1.0,0.0,0.0,3.642240047454834,3.642263889312744,8.851775987750443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.89453125,0.0,1525.0631103515625,1895.4371337890625,0.0,4069.93896484375,0.9036001563072203,1.0,0.0,3.0,1.0,0.0
12152100,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638732910156,0.7923317551612854,0.4348213374614715,0.3964391648769378,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.8998712301254272,0.6454172730445862,0.6148086190223694,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.904715657234192,0.6572156548500061,0.4612112641334533,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.063232421875,0.7550581097602844,0.3756764233112335,0.3617795705795288,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.6570194959640503,0.2450571060180664,1.1334409713745115,285.0645446777344,284.95001220703125,299.5006103515625,288.5143127441406,297.8802795410156,297.2803649902344,286.0712890625,1.0,0.7052460312843323,0.362151563167572,0.362151563167572,1.0,1.0,-3.564117670059204,0.9641291499137878,2.5999884605407715,0.1612072736024856,0.8992376327514648,0.8992376327514648,0.0,272.0516662597656,277.0,43255.98046875,0.0,4238.07080078125,1.0,281.798583984375,284.6174011230469,291.44287109375,294.11505126953125,293.1499938964844,293.1499938964844,281.8500061035156,35954.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641448259353638,1.0,0.0,0.0,3.6433255672454834,3.6433496475219727,8.857053899191669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.53759765625,0.0,1525.4193115234375,1895.4371337890625,0.0,3989.4462890625,0.9038026928901672,1.0,0.0,3.0,1.0,0.0
12152160,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.7922042012214661,0.4351958632469177,0.3967362940311432,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.8996219635009766,0.6457647681236267,0.6150619983673096,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.905834138393402,0.6604053974151611,0.4633866250514984,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.7551391124725342,0.376332551240921,0.3623402416706085,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.6570747494697571,0.2454879134893417,1.1351035833358765,285.113037109375,284.95001220703125,299.490478515625,288.5063171386719,297.8834533691406,297.2888488769531,286.1143798828125,1.0,0.7063661217689514,0.3619199395179748,0.3619199395179748,1.0,1.0,-3.570066452026367,0.9652755260467528,2.6047909259796143,0.1609632521867752,0.900851309299469,0.900851309299469,0.0,272.78790283203125,280.0,43200.20703125,0.0,4258.34375,1.0,281.8418273925781,284.669921875,291.4556884765625,294.16632080078125,293.1499938964844,293.1499938964844,281.54998779296875,35862.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598144888877868,1.0,0.0,0.0,3.6467461585998535,3.646770000457764,8.873691967892228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.0498046875,0.0,1528.5225830078125,1895.4371337890625,0.0,3950.93212890625,0.9044725298881532,1.0,0.0,3.0,1.0,0.0
12152220,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.7902783751487732,0.4342176616191864,0.3964560925960541,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.8974922299385071,0.6447456479072571,0.6147480010986328,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9062471389770508,0.6648452281951904,0.4669507443904876,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.7540633082389832,0.3766495883464813,0.36306232213974,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.6561466455459595,0.245712324976921,1.137623906135559,284.94854736328125,284.95001220703125,299.47027587890625,288.4905090332031,297.8768615722656,297.288330078125,285.947509765625,1.0,0.7086276412010193,0.3614566624164581,0.3614566624164581,1.0,1.0,-3.577554941177368,0.966186225414276,2.611368656158448,0.1603871434926986,0.8994762301445007,0.8994762301445007,0.0,275.587646484375,283.0,44259.47265625,0.0,4295.3720703125,1.0,281.5578308105469,284.4601135253906,291.53173828125,294.3735656738281,293.1499938964844,293.1499938964844,281.8500061035156,35975.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722914099693298,1.0,0.0,0.0,3.6483945846557617,3.648418426513672,8.881715984898619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.64794921875,0.0,1531.19677734375,1895.4371337890625,0.0,4061.36376953125,0.9048925042152404,1.0,0.0,3.0,1.0,0.0
12152280,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.7902783751487732,0.4342176616191864,0.3964560925960541,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.8974922299385071,0.6447456479072571,0.6147480010986328,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9062471389770508,0.6648452281951904,0.4669507443904876,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.7540633082389832,0.3766495883464813,0.36306232213974,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.6561466455459595,0.245712324976921,1.137623906135559,284.94854736328125,284.95001220703125,299.47027587890625,288.4905090332031,297.8768615722656,297.288330078125,285.947509765625,1.0,0.7086276412010193,0.3614566624164581,0.3614566624164581,1.0,1.0,-3.577554941177368,0.966186225414276,2.611368656158448,0.1603871434926986,0.8994762301445007,0.8994762301445007,0.0,275.587646484375,283.0,44259.47265625,0.0,4295.3720703125,1.0,281.5578308105469,284.4601135253906,291.53173828125,294.3735656738281,293.1499938964844,293.1499938964844,281.8500061035156,35975.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722914099693298,1.0,0.0,0.0,3.6483945846557617,3.648418426513672,8.881715984898619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.64794921875,0.0,1531.19677734375,1895.4371337890625,0.0,4061.36376953125,0.9048925042152404,1.0,0.0,3.0,1.0,0.0
12152340,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.7879786491394043,0.4339460432529449,0.3959420323371887,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.8949165344238281,0.6442699432373047,0.6140322685241699,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.90627259016037,0.670148491859436,0.470361590385437,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.752605140209198,0.377245545387268,0.3635025322437286,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.6548212766647339,0.2460703551769256,1.1390079259872437,285.117431640625,284.95001220703125,299.4501037597656,288.4750366210937,297.8751220703125,297.2943420410156,286.1185607910156,1.0,0.7106997966766357,0.3609933853149414,0.3609933853149414,1.0,1.0,-3.582362413406372,0.96625554561615,2.616106986999512,0.1592628061771392,0.9031001329421996,0.9031001329421996,0.0,278.59149169921875,286.0,43311.1875,0.0,4326.6279296875,1.0,281.8421630859375,284.6719665527344,291.4486999511719,294.1812438964844,293.1499938964844,293.1499938964844,281.54998779296875,35820.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635008573532104,1.0,0.0,0.0,3.6543262004852295,3.654350280761719,8.910620294955152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.28515625,0.0,1536.6446533203125,1895.4371337890625,0.0,3983.73046875,0.9061354994773864,1.0,0.0,3.0,1.0,0.0
12152400,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.7879786491394043,0.4339460432529449,0.3959420323371887,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.8949165344238281,0.6442699432373047,0.6140322685241699,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.90627259016037,0.670148491859436,0.470361590385437,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.752605140209198,0.377245545387268,0.3635025322437286,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.6548212766647339,0.2460703551769256,1.1390079259872437,285.117431640625,284.95001220703125,299.4501037597656,288.4750366210937,297.8751220703125,297.2943420410156,286.1185607910156,1.0,0.7106997966766357,0.3609933853149414,0.3609933853149414,1.0,1.0,-3.582362413406372,0.96625554561615,2.616106986999512,0.1592628061771392,0.9031001329421996,0.9031001329421996,0.0,278.59149169921875,286.0,43311.1875,0.0,4326.6279296875,1.0,281.8421630859375,284.6719665527344,291.4486999511719,294.1812438964844,293.1499938964844,293.1499938964844,281.54998779296875,35820.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635008573532104,1.0,0.0,0.0,3.6543262004852295,3.654350280761719,8.910620294955152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.28515625,0.0,1536.6446533203125,1895.4371337890625,0.0,3983.73046875,0.9061354994773864,1.0,0.0,3.0,1.0,0.0
12152460,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.785958468914032,0.4329034686088562,0.3955185413360595,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8926603198051453,0.6430838108062744,0.6134620308876038,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.9062476754188538,0.673851728439331,0.4733552932739258,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.751349687576294,0.3773318529129028,0.3639525771141052,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.6537085175514221,0.2461145669221878,1.1405675411224363,284.9542541503906,284.95001220703125,299.4323425292969,288.461669921875,297.8673095703125,297.29156494140625,285.9526062011719,1.0,0.7126034498214722,0.3604255020618438,0.3604255020618438,1.0,1.0,-3.587198495864868,0.9660052061080932,2.6211931705474854,0.1580865234136581,0.9017703533172609,0.9017703533172609,0.0,281.3466796875,286.0,44336.25390625,0.0,4356.4912109375,1.0,281.56207275390625,284.4643249511719,291.50689697265625,294.3627624511719,293.1499938964844,293.1499938964844,281.54998779296875,35942.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749174118041992,1.0,0.0,0.0,3.656792640686035,3.656816720962525,8.92265177299123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.81689453125,0.0,1540.304931640625,1895.4371337890625,0.0,4084.38818359375,0.9067423343658448,1.0,0.0,3.0,1.0,0.0
12152520,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.7855238318443298,0.4326975345611572,0.3953597843647003,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8921936750411987,0.6428451538085938,0.6132723093032837,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.9060730934143066,0.6742891073226929,0.4736751019954681,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.7510518431663513,0.377291202545166,0.3639453649520874,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.6534388661384583,0.2460779249668121,1.1405508518218994,284.94940185546875,284.95001220703125,299.429931640625,288.4598693847656,297.86578369140625,297.29052734375,285.94830322265625,1.0,0.712822675704956,0.3603480458259582,0.3603480458259582,1.0,1.0,-3.587136030197144,0.9657403230667114,2.6213958263397217,0.1578474640846252,0.9017085433006288,0.9017085433006288,0.0,281.8241882324219,289.0,44344.8984375,0.0,4359.24951171875,1.0,281.5577697753906,284.4590148925781,291.5018310546875,294.3531799316406,293.1499938964844,293.1499938964844,281.25,35951.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975639820098877,1.0,0.0,0.0,3.6568684577941895,3.656892538070679,8.923022392082203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.0302734375,0.0,1540.4588623046875,1895.4371337890625,0.0,4090.70849609375,0.9067697525024414,1.0,0.0,3.0,1.0,0.0
12152580,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7812232375144958,0.4302037060260772,0.3935254216194153,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.8875951170921326,0.6399456858634949,0.6110307574272156,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.9039235711097716,0.6770454049110413,0.4758983850479126,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.7479790449142456,0.3763346374034881,0.3634330630302429,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.6505910158157349,0.2452738732099533,1.138649582862854,284.75946044921875,284.95001220703125,299.4097595214844,288.4451599121094,297.84796142578125,297.27545166015625,285.7581481933594,1.0,0.7142423987388611,0.3597027063369751,0.3597027063369751,1.0,1.0,-3.582014322280884,0.9620774388313292,2.619936943054199,0.1554622203111648,0.8975796103477478,0.8975796103477478,0.0,286.1567687988281,292.0,45285.91796875,0.0,4371.9833984375,1.0,281.2582092285156,284.2256774902344,291.4964904785156,294.423095703125,293.1499938964844,293.1499938964844,281.54998779296875,36167.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890705347061156,1.0,0.0,0.0,3.6512930393218994,3.6513171195983887,8.89583361640689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.16162109375,0.0,1535.859130859375,1895.4371337890625,0.0,4207.0556640625,0.905664324760437,1.0,0.0,3.0,1.0,0.0
12152640,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7812232375144958,0.4302037060260772,0.3935254216194153,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.8875951170921326,0.6399456858634949,0.6110307574272156,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.9039235711097716,0.6770454049110413,0.4758983850479126,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.7479790449142456,0.3763346374034881,0.3634330630302429,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.6505910158157349,0.2452738732099533,1.138649582862854,284.75946044921875,284.95001220703125,299.4097595214844,288.4451599121094,297.84796142578125,297.27545166015625,285.7581481933594,1.0,0.7142423987388611,0.3597027063369751,0.3597027063369751,1.0,1.0,-3.582014322280884,0.9620774388313292,2.619936943054199,0.1554622203111648,0.8975796103477478,0.8975796103477478,0.0,286.1567687988281,292.0,45285.91796875,0.0,4371.9833984375,1.0,281.2582092285156,284.2256774902344,291.4964904785156,294.423095703125,293.1499938964844,293.1499938964844,281.54998779296875,36167.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890705347061156,1.0,0.0,0.0,3.6512930393218994,3.6513171195983887,8.89583361640689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.16162109375,0.0,1535.859130859375,1895.4371337890625,0.0,4207.0556640625,0.905664324760437,1.0,0.0,3.0,1.0,0.0
12152700,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.7792220711708069,0.4294490814208984,0.3926067054271698,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.88542240858078,0.6389167904853821,0.6098248958587646,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.9030370712280272,0.679007887840271,0.4770213067531585,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.7465144395828247,0.3760709166526794,0.3630770146846771,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.6491832733154297,0.2449710518121719,1.1371161937713623,284.8824462890625,284.95001220703125,299.3996887207031,288.4379577636719,297.8427429199219,297.2729187011719,285.8884582519531,1.0,0.7147594690322876,0.3593800365924835,0.3593800365924835,1.0,1.0,-3.578528642654419,0.9599618315696716,2.6185667514801025,0.1540440917015075,0.8983108997344971,0.8983108997344971,0.0,288.0981140136719,292.0,44351.65625,0.0,4374.48193359375,1.0,281.5013732910156,284.388916015625,291.40985107421875,294.18426513671875,293.1499938964844,293.1499938964844,281.54998779296875,36114.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821153283119202,1.0,0.0,0.0,3.648885488510132,3.648909568786621,8.884106819095905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.5546875,0.0,1532.7880859375,1895.4371337890625,0.0,4147.08349609375,0.9051437377929688,1.0,0.0,3.0,1.0,0.0
12152760,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.7782201766967773,0.4292450249195099,0.3922861218452453,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.88424152135849,0.6384860277175903,0.609251081943512,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.9031924605369568,0.6815730929374695,0.4786755442619324,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7458249926567078,0.3761946260929107,0.363094300031662,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6484772562980652,0.2449569106101989,1.1367391347885132,284.9250183105469,284.95001220703125,299.3896484375,288.4308776855469,297.8419189453125,297.2760009765625,285.92608642578125,1.0,0.7154351472854614,0.3591567277908325,0.3591567277908325,1.0,1.0,-3.5790016651153564,0.9593906998634338,2.6196110248565674,0.1532676517963409,0.8986088633537292,0.8986088633537292,0.0,289.32977294921875,295.0,44231.78515625,0.0,4383.30078125,1.0,281.54229736328125,284.43701171875,291.39373779296875,294.18701171875,293.1499938964844,293.1499938964844,281.8500061035156,36058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977523148059845,1.0,0.0,0.0,3.648386240005493,3.6484103202819824,8.881675626071228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.9873046875,0.0,1531.810546875,1895.4371337890625,0.0,4107.15673828125,0.9049667716026306,1.0,0.0,3.0,1.0,0.0
12152820,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7775169014930725,0.4297118484973907,0.3925058245658874,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.8832321166992188,0.638691246509552,0.6091742515563965,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9048213958740234,0.6876555681228638,0.4827041923999786,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7455601692199707,0.3771966695785522,0.3638563454151153,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.6481648087501526,0.2455591112375259,1.1387379169464111,285.11383056640625,284.95001220703125,299.3695373535156,288.41717529296875,297.8463439941406,297.2901916503906,286.1151428222656,1.0,0.717326283454895,0.3587101101875305,0.3587101101875305,1.0,1.0,-3.587329387664795,0.9606113433837892,2.626718044281006,0.1524908989667892,0.9023708701133728,0.9023708701133728,0.0,291.04180908203125,298.0,43280.140625,0.0,4416.31005859375,1.0,281.8417663574219,284.670166015625,291.3644714355469,294.0779113769531,293.1499938964844,293.1499938964844,281.54998779296875,35857.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636542201042176,1.0,0.0,0.0,3.653071880340576,3.6530959606170654,8.904503943085729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.5087890625,0.0,1535.5245361328125,1895.4371337890625,0.0,3985.092041015625,0.9058842062950134,1.0,0.0,3.0,1.0,0.0
12152880,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7775169014930725,0.4297118484973907,0.3925058245658874,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.8832321166992188,0.638691246509552,0.6091742515563965,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9048213958740234,0.6876555681228638,0.4827041923999786,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7455601692199707,0.3771966695785522,0.3638563454151153,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.6481648087501526,0.2455591112375259,1.1387379169464111,285.11383056640625,284.95001220703125,299.3695373535156,288.41717529296875,297.8463439941406,297.2901916503906,286.1151428222656,1.0,0.717326283454895,0.3587101101875305,0.3587101101875305,1.0,1.0,-3.587329387664795,0.9606113433837892,2.626718044281006,0.1524908989667892,0.9023708701133728,0.9023708701133728,0.0,291.04180908203125,298.0,43280.140625,0.0,4416.31005859375,1.0,281.8417663574219,284.670166015625,291.3644714355469,294.0779113769531,293.1499938964844,293.1499938964844,281.54998779296875,35857.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636542201042176,1.0,0.0,0.0,3.653071880340576,3.6530959606170654,8.904503943085729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.5087890625,0.0,1535.5245361328125,1895.4371337890625,0.0,3985.092041015625,0.9058842062950134,1.0,0.0,3.0,1.0,0.0
12152940,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7757628560066223,0.4287154078483581,0.3922049403190613,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.881232738494873,0.6375192403793335,0.6087115406990051,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486694335937,0.9052308201789856,0.6919162273406982,0.4861756563186645,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.7445949912071228,0.3774353861808777,0.3645066916942596,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.6473422646522522,0.2457371950149536,1.1410466432571411,284.94879150390625,284.95001220703125,299.3494873046875,288.4040222167969,297.83917236328125,297.2886657714844,285.94775390625,1.0,0.7194718718528748,0.3582634627819061,0.3582634627819061,1.0,1.0,-3.5941622257232666,0.9613402485847472,2.632822036743164,0.1518771350383758,0.9009948968887328,0.9009948968887328,0.0,293.8268737792969,301.0,44335.2265625,0.0,4451.94091796875,1.0,281.5577697753906,284.4599304199219,291.4438171386719,294.28814697265625,293.1499938964844,293.1499938964844,281.25,35972.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758481979370116,1.0,0.0,0.0,3.6548314094543457,3.654855489730835,8.913083888728579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.6181640625,0.0,1538.341064453125,1895.4371337890625,0.0,4092.53076171875,0.9063302278518676,1.0,0.0,3.0,1.0,0.0
12153000,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7757628560066223,0.4287154078483581,0.3922049403190613,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.881232738494873,0.6375192403793335,0.6087115406990051,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486694335937,0.9052308201789856,0.6919162273406982,0.4861756563186645,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.7445949912071228,0.3774353861808777,0.3645066916942596,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.6473422646522522,0.2457371950149536,1.1410466432571411,284.94879150390625,284.95001220703125,299.3494873046875,288.4040222167969,297.83917236328125,297.2886657714844,285.94775390625,1.0,0.7194718718528748,0.3582634627819061,0.3582634627819061,1.0,1.0,-3.5941622257232666,0.9613402485847472,2.632822036743164,0.1518771350383758,0.9009948968887328,0.9009948968887328,0.0,293.8268737792969,301.0,44335.2265625,0.0,4451.94091796875,1.0,281.5577697753906,284.4599304199219,291.4438171386719,294.28814697265625,293.1499938964844,293.1499938964844,281.25,35972.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758481979370116,1.0,0.0,0.0,3.6548314094543457,3.654855489730835,8.913083888728579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.6181640625,0.0,1538.341064453125,1895.4371337890625,0.0,4092.53076171875,0.9063302278518676,1.0,0.0,3.0,1.0,0.0
12153060,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.7718577980995178,0.4263165891170501,0.3904750049114227,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.8770329356193542,0.6346794366836548,0.606554388999939,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.9033095836639404,0.6945502758026123,0.4883370697498321,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.7418614029884338,0.3765394985675812,0.3640719056129455,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.6448565125465393,0.2450229972600937,1.1396061182022097,284.76007080078125,284.95001220703125,299.3294982910156,288.3915100097656,297.8217163085937,297.2738037109375,285.7587890625,1.0,0.7209373116493225,0.3576669991016388,0.3576669991016388,1.0,1.0,-3.589841842651367,0.9580998420715332,2.631742000579834,0.1497416496276855,0.8968835473060608,0.8968835473060608,0.0,298.0788269042969,304.0,45285.17578125,0.0,4466.26220703125,1.0,281.2582397460937,284.2276611328125,291.4455871582031,294.3699951171875,293.1499938964844,293.1499938964844,281.54998779296875,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900056719779968,1.0,0.0,0.0,3.6488099098205566,3.648833990097046,8.883739042175876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.52392578125,0.0,1533.18310546875,1895.4371337890625,0.0,4215.07177734375,0.9051183462142944,1.0,0.0,3.0,1.0,0.0
12153120,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.7718577980995178,0.4263165891170501,0.3904750049114227,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.8770329356193542,0.6346794366836548,0.606554388999939,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.9033095836639404,0.6945502758026123,0.4883370697498321,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.7418614029884338,0.3765394985675812,0.3640719056129455,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.6448565125465393,0.2450229972600937,1.1396061182022097,284.76007080078125,284.95001220703125,299.3294982910156,288.3915100097656,297.8217163085937,297.2738037109375,285.7587890625,1.0,0.7209373116493225,0.3576669991016388,0.3576669991016388,1.0,1.0,-3.589841842651367,0.9580998420715332,2.631742000579834,0.1497416496276855,0.8968835473060608,0.8968835473060608,0.0,298.0788269042969,304.0,45285.17578125,0.0,4466.26220703125,1.0,281.2582397460937,284.2276611328125,291.4455871582031,294.3699951171875,293.1499938964844,293.1499938964844,281.54998779296875,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900056719779968,1.0,0.0,0.0,3.6488099098205566,3.648833990097046,8.883739042175876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.52392578125,0.0,1533.18310546875,1895.4371337890625,0.0,4215.07177734375,0.9051183462142944,1.0,0.0,3.0,1.0,0.0
12153180,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.7690515518188477,0.4253849387168884,0.3892742097377777,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.8738621473312378,0.6331900954246521,0.6047660708427429,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.9026016592979432,0.6989401578903198,0.4910175800323486,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.7398592233657837,0.3764004409313202,0.3637462258338928,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.6429299712181091,0.2447461187839508,1.1379265785217283,284.9257202148437,284.95001220703125,299.3095397949219,288.3797302246094,297.81561279296875,297.2742004394531,285.9267883300781,1.0,0.722156822681427,0.3570705056190491,0.3570705056190491,1.0,1.0,-3.587043046951294,0.955338418483734,2.631704568862915,0.1474298685789108,0.8979244232177734,0.8979244232177734,0.0,301.2779541015625,307.0,44232.69140625,0.0,4478.27490234375,1.0,281.5421142578125,284.4389343261719,291.34442138671875,294.1366577148437,293.1499938964844,293.1499938964844,281.8500061035156,36064.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788390398025512,1.0,0.0,0.0,3.64567804336548,3.645702123641968,8.868494774105784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.5068359375,0.0,1528.846923828125,1895.4371337890625,0.0,4118.62353515625,0.904366135597229,1.0,0.0,3.0,1.0,0.0
12153240,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.7690515518188477,0.4253849387168884,0.3892742097377777,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.8738621473312378,0.6331900954246521,0.6047660708427429,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.9026016592979432,0.6989401578903198,0.4910175800323486,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.7398592233657837,0.3764004409313202,0.3637462258338928,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.6429299712181091,0.2447461187839508,1.1379265785217283,284.9257202148437,284.95001220703125,299.3095397949219,288.3797302246094,297.81561279296875,297.2742004394531,285.9267883300781,1.0,0.722156822681427,0.3570705056190491,0.3570705056190491,1.0,1.0,-3.587043046951294,0.955338418483734,2.631704568862915,0.1474298685789108,0.8979244232177734,0.8979244232177734,0.0,301.2779541015625,307.0,44232.69140625,0.0,4478.27490234375,1.0,281.5421142578125,284.4389343261719,291.34442138671875,294.1366577148437,293.1499938964844,293.1499938964844,281.8500061035156,36064.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788390398025512,1.0,0.0,0.0,3.64567804336548,3.645702123641968,8.868494774105784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.5068359375,0.0,1528.846923828125,1895.4371337890625,0.0,4118.62353515625,0.904366135597229,1.0,0.0,3.0,1.0,0.0
12153300,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.7684822678565979,0.4254944026470184,0.3892160356044769,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673522949219,0.8731215000152588,0.6331009864807129,0.6044920682907104,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.903108537197113,0.7017806172370911,0.4928332865238189,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7395310401916504,0.3767718374729156,0.3639776706695556,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629577636719,0.6425966620445251,0.2449514865875244,1.1384432315826416,285.0668334960937,284.95001220703125,299.299560546875,288.37408447265625,297.81671142578125,297.2799072265625,286.0734558105469,1.0,0.7229906320571899,0.3567722737789154,0.3567722737789154,1.0,1.0,-3.589721202850342,0.9552366137504578,2.63448452949524,0.1466627866029739,0.9000802636146545,0.9000802636146545,0.0,302.2967834472656,307.0,43338.65625,0.0,4491.84375,1.0,281.7986755371094,284.6202697753906,291.3010559082031,293.9753112792969,293.1499938964844,293.1499938964844,281.8500061035156,35951.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695369601249696,1.0,0.0,0.0,3.646824598312378,3.646848678588867,8.874074524101161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.755859375,0.0,1529.277099609375,1895.4371337890625,0.0,4037.128662109375,0.904582679271698,1.0,0.0,3.0,1.0,0.0
12153360,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.7683780193328857,0.4258482158184051,0.3894959092140198,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148681640625,0.872857928276062,0.633324146270752,0.6046301126480103,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.90410053730011,0.7048834562301636,0.4949493706226349,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.7395955324172974,0.3773749470710754,0.3644888401031494,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.6426496505737305,0.2453605532646179,1.1400140523910522,285.1147766113281,284.95001220703125,299.28961181640625,288.3686828613281,297.8197937011719,297.2879943847656,286.1160583496094,1.0,0.7240461111068726,0.3565687537193298,0.3565687537193298,1.0,1.0,-3.595269203186035,0.9563139081001282,2.638955354690552,0.1464467644691467,0.9016997814178468,0.9016997814178468,0.0,303.046142578125,310.0,43278.3515625,0.0,4511.63134765625,1.0,281.84185791015625,284.67236328125,291.316162109375,294.0284423828125,293.1499938964844,293.1499938964844,281.54998779296875,35859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965007185935974,1.0,0.0,0.0,3.650282144546509,3.650306224822998,8.890908702596789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.40966796875,0.0,1532.4344482421875,1895.4371337890625,0.0,3997.0927734375,0.905261754989624,1.0,0.0,3.0,1.0,0.0
12153420,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.7667273879051208,0.4248624145984649,0.3892018496990204,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8709411025047302,0.6321001052856445,0.604112982749939,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.9044599533081056,0.7090229988098145,0.4983305931091308,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.7386825084686279,0.3775821626186371,0.3651115000247955,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.6418970823287964,0.2455382794141769,1.1423417329788208,284.9498291015625,284.95001220703125,299.269775390625,288.3584289550781,297.81268310546875,297.28631591796875,285.9487609863281,1.0,0.7261698842048645,0.3561616837978363,0.3561616837978363,1.0,1.0,-3.601925849914551,0.9570967555046082,2.644829034805298,0.1459453105926513,0.9003376960754395,0.9003376960754395,0.0,305.8687438964844,313.0,44334.0546875,0.0,4547.25390625,1.0,281.55780029296875,284.4621276855469,291.3979187011719,294.2408447265625,293.1499938964844,293.1499938964844,281.25,35972.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771311283111572,1.0,0.0,0.0,3.652013540267944,3.652037382125856,8.899344834389922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.138671875,0.0,1535.2059326171875,1895.4371337890625,0.0,4103.73583984375,0.9057004451751708,1.0,0.0,3.0,1.0,0.0
12153480,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.7667273879051208,0.4248624145984649,0.3892018496990204,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8709411025047302,0.6321001052856445,0.604112982749939,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.9044599533081056,0.7090229988098145,0.4983305931091308,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.7386825084686279,0.3775821626186371,0.3651115000247955,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.6418970823287964,0.2455382794141769,1.1423417329788208,284.9498291015625,284.95001220703125,299.269775390625,288.3584289550781,297.81268310546875,297.28631591796875,285.9487609863281,1.0,0.7261698842048645,0.3561616837978363,0.3561616837978363,1.0,1.0,-3.601925849914551,0.9570967555046082,2.644829034805298,0.1459453105926513,0.9003376960754395,0.9003376960754395,0.0,305.8687438964844,313.0,44334.0546875,0.0,4547.25390625,1.0,281.55780029296875,284.4621276855469,291.3979187011719,294.2408447265625,293.1499938964844,293.1499938964844,281.25,35972.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771311283111572,1.0,0.0,0.0,3.652013540267944,3.652037382125856,8.899344834389922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.138671875,0.0,1535.2059326171875,1895.4371337890625,0.0,4103.73583984375,0.9057004451751708,1.0,0.0,3.0,1.0,0.0
12153540,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.7630640864372253,0.4224857091903686,0.3874905705451965,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.8669770956039429,0.629235565662384,0.6019279956817627,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.9026433229446412,0.7115647196769714,0.5004262924194336,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.7361074090003967,0.3766588568687439,0.3646504580974579,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.6395820379257202,0.2448191791772842,1.1408857107162476,284.7613220214844,284.95001220703125,299.25,288.3490905761719,297.79571533203125,297.27154541015625,285.7600402832031,1.0,0.727609395980835,0.3557546436786651,0.3557546436786651,1.0,1.0,-3.5974650382995605,0.9543989300727844,2.643066167831421,0.1443966478109359,0.8962451219558716,0.8962451219558716,0.0,310.13037109375,316.0,45285.59375,0.0,4561.16796875,1.0,281.2582397460937,284.2300109863281,291.4027099609375,294.32568359375,293.1499938964844,293.1499938964844,281.54998779296875,36178.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991195023059845,1.0,0.0,0.0,3.645986557006836,3.646010398864746,8.869995440363709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.04443359375,0.0,1530.045654296875,1895.4371337890625,0.0,4225.25,0.904487133026123,1.0,0.0,3.0,1.0,0.0
12153600,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.7630640864372253,0.4224857091903686,0.3874905705451965,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.8669770956039429,0.629235565662384,0.6019279956817627,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.9026433229446412,0.7115647196769714,0.5004262924194336,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.7361074090003967,0.3766588568687439,0.3646504580974579,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.6395820379257202,0.2448191791772842,1.1408857107162476,284.7613220214844,284.95001220703125,299.25,288.3490905761719,297.79571533203125,297.27154541015625,285.7600402832031,1.0,0.727609395980835,0.3557546436786651,0.3557546436786651,1.0,1.0,-3.5974650382995605,0.9543989300727844,2.643066167831421,0.1443966478109359,0.8962451219558716,0.8962451219558716,0.0,310.13037109375,316.0,45285.59375,0.0,4561.16796875,1.0,281.2582397460937,284.2300109863281,291.4027099609375,294.32568359375,293.1499938964844,293.1499938964844,281.54998779296875,36178.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991195023059845,1.0,0.0,0.0,3.645986557006836,3.646010398864746,8.869995440363709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.04443359375,0.0,1530.045654296875,1895.4371337890625,0.0,4225.25,0.904487133026123,1.0,0.0,3.0,1.0,0.0
12153660,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.7604910731315613,0.42157843708992,0.3863146007061004,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.8640524744987488,0.6277507543563843,0.6001487970352173,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.9019615650177002,0.7157108783721924,0.5029274821281433,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.734250545501709,0.3764843642711639,0.3642919957637787,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.6378142237663269,0.2445333003997802,1.139171838760376,284.9255676269531,284.95001220703125,299.2312927246094,288.3406677246094,297.7901306152344,297.2718811035156,285.9267883300781,1.0,0.728744387626648,0.3552488088607788,0.3552488088607788,1.0,1.0,-3.5944106578826904,0.9518555402755736,2.642554998397827,0.1423607617616653,0.8972955346107483,0.8972955346107483,0.0,313.2408447265625,316.0,44235.66015625,0.0,4571.88671875,1.0,281.5408935546875,284.4396667480469,291.3040771484375,294.0938720703125,293.1499938964844,293.1499938964844,281.54998779296875,36065.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801366329193116,1.0,0.0,0.0,3.6429407596588135,3.642964601516724,8.855182045408583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.19384765625,0.0,1525.8201904296875,1895.4371337890625,0.0,4129.9111328125,0.9037561416625975,1.0,0.0,3.0,1.0,0.0
12153720,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.7604374289512634,0.4215637147426605,0.3863018453121185,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.927001953125,0.8639840483665466,0.6277163028717041,0.6001145243644714,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.901989996433258,0.7159080505371094,0.503064751625061,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.7342155575752258,0.3764960169792175,0.364301860332489,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.6377792358398438,0.2445365488529205,1.1391814947128296,284.92694091796875,284.95001220703125,299.23052978515625,288.3403015136719,297.7900695800781,297.2721252441406,285.9280090332031,1.0,0.7288037538528442,0.3552277386188507,0.3552277386188507,1.0,1.0,-3.5945425033569336,0.9518299102783204,2.6427125930786133,0.1423020362854004,0.897301197052002,0.897301197052002,0.0,313.3298645019531,319.0,44232.90234375,0.0,4572.79736328125,1.0,281.5421142578125,284.4411926269531,291.3044738769531,294.0953369140625,293.1499938964844,293.1499938964844,281.8500061035156,36063.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979920506477356,1.0,0.0,0.0,3.642884969711304,3.642909049987793,8.854911470734805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.63720703125,0.0,1525.7413330078125,1895.4371337890625,0.0,4128.03271484375,0.90374094247818,1.0,0.0,3.0,1.0,0.0
12153780,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156005859375,0.7598253488540649,0.4220310747623443,0.3865292370319366,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.8630344271659851,0.6278143525123596,0.5999471545219421,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9034536480903624,0.7218241691589355,0.5069761276245117,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.7339769601821899,0.3774492740631103,0.3650248944759369,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.6375320553779602,0.2451465278863906,1.1412506103515625,285.11578369140625,284.95001220703125,299.21160888671875,288.3318176269531,297.7947082519531,297.2861328125,286.1170959472656,1.0,0.7306669354438782,0.3547008335590362,0.3547008335590362,1.0,1.0,-3.602667570114136,0.9526975154876708,2.649970054626465,0.1412118673324585,0.9010894894599916,0.9010894894599916,0.0,315.0995483398437,322.0,43278.96875,0.0,4606.15478515625,1.0,281.8417053222656,284.67431640625,291.27899169921875,293.9900207519531,293.1499938964844,293.1499938964844,281.54998779296875,35858.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966008186340332,1.0,0.0,0.0,3.647552728652954,3.647576570510864,8.877617574398755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.0625,0.0,1529.3880615234375,1895.4371337890625,0.0,4005.958984375,0.904650092124939,1.0,0.0,3.0,1.0,0.0
12153840,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156005859375,0.7598253488540649,0.4220310747623443,0.3865292370319366,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.8630344271659851,0.6278143525123596,0.5999471545219421,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9034536480903624,0.7218241691589355,0.5069761276245117,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.7339769601821899,0.3774492740631103,0.3650248944759369,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.6375320553779602,0.2451465278863906,1.1412506103515625,285.11578369140625,284.95001220703125,299.21160888671875,288.3318176269531,297.7947082519531,297.2861328125,286.1170959472656,1.0,0.7306669354438782,0.3547008335590362,0.3547008335590362,1.0,1.0,-3.602667570114136,0.9526975154876708,2.649970054626465,0.1412118673324585,0.9010894894599916,0.9010894894599916,0.0,315.0995483398437,322.0,43278.96875,0.0,4606.15478515625,1.0,281.8417053222656,284.67431640625,291.27899169921875,293.9900207519531,293.1499938964844,293.1499938964844,281.54998779296875,35858.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966008186340332,1.0,0.0,0.0,3.647552728652954,3.647576570510864,8.877617574398755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.0625,0.0,1529.3880615234375,1895.4371337890625,0.0,4005.958984375,0.904650092124939,1.0,0.0,3.0,1.0,0.0
